time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8152296543121338,0.3728347420692444,0.3387017548084259,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9250935316085817,0.5468969345092773,0.5200915336608887,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9050332903862,0.5165841579437256,0.3624429404735565,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8301726579666138,0.3956925272941589,0.3779938817024231,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6295651793479919,0.1689460128545761,0.780010998249054,284.94696044921875,284.95001220703125,304.9535827636719,297.8232116699219,300.7255554199219,297.2611083984375,284.9469909667969,1.0,0.5617926716804504,0.7433273196220398,0.7433273196220398,1.0,1.0,-2.8565821647644043,1.2820310592651367,1.574550986289978,0.632542073726654,0.9380550384521484,0.9380550384521484,0.0,169.59036254882812,176.0,76848.5390625,0.0,2150.919921875,1.0,278.1499938964844,282.96551513671875,300.82781982421875,305.851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36178.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325334191322327,1.0,0.0,0.0,3.814101219177246,3.814126968383789,9.706836863188073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.720703125,0.0,1724.914794921875,1895.4371337890625,0.0,2772.04150390625,0.9421982169151306,1.0,0.0,3.0,1.0,0.0
17681160,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.81352299451828,0.3726551532745361,0.3385972678661346,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9227188229560852,0.5466244220733643,0.5198973417282104,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9041396975517272,0.5183154344558716,0.3636854887008667,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8287062644958496,0.3958466351032257,0.3781987130641937,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6284598112106323,0.168991208076477,0.7804887890815735,284.9468994140625,284.95001220703125,304.92822265625,297.8041687011719,300.7120666503906,297.2607116699219,284.9468994140625,1.0,0.5629713535308838,0.7409684658050537,0.7409684658050537,1.0,1.0,-2.858536720275879,1.2822229862213137,1.576313853263855,0.6322083473205566,0.9369526505470276,0.9369526505470276,0.0,171.12045288085938,179.0,76779.71875,0.0,2161.6767578125,1.0,278.1499938964844,282.9657897949219,300.80877685546875,305.8275451660156,293.1499938964844,293.1499938964844,278.1499938964844,36185.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329930901527405,1.0,0.0,0.0,3.8104710578918457,3.8104965686798096,9.68836729953182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.9267578125,0.0,1720.589111328125,1895.4371337890625,0.0,2776.325439453125,0.9413869976997375,1.0,0.0,3.0,1.0,0.0
17681220,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8112117052078247,0.3724056482315063,0.3384503424167633,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9195486307144164,0.5462390184402466,0.5196192264556885,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9029718041419984,0.5206633806228638,0.3653706312179565,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8267436027526855,0.3960466384887695,0.3784680962562561,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6269823908805847,0.1690509468317031,0.7811304926872253,284.9468078613281,284.95001220703125,304.893310546875,297.7781066894531,300.6934509277344,297.2601928710937,284.9468078613281,1.0,0.5645627975463867,0.7377603650093079,0.7377603650093079,1.0,1.0,-2.861146926879883,1.282437086105347,1.578709840774536,0.6317053437232971,0.9354290962219238,0.9354290962219238,0.0,173.1973419189453,179.0,76683.2265625,0.0,2176.2265625,1.0,278.1499938964844,282.9662170410156,300.7826538085937,305.79473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36194.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336073756217957,1.0,0.0,0.0,3.805334329605103,3.8053598403930655,9.66226366472256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.8564453125,0.0,1714.4686279296875,1895.4371337890625,0.0,2782.052001953125,0.9402384161949158,1.0,0.0,3.0,1.0,0.0
17681280,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8101257681846619,0.3722864985466003,0.3383796513080597,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9180819988250732,0.5460526347160339,0.5194836854934692,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9024391174316406,0.5217655897140503,0.3661618530750274,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8258314728736877,0.3961375057697296,0.3785918056964874,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6262962818145752,0.169078454375267,0.7814297676086426,284.94677734375,284.95001220703125,304.8767395019531,297.7657775878906,300.68463134765625,297.2599182128906,284.94677734375,1.0,0.5653077960014343,0.7362506985664368,0.7362506985664368,1.0,1.0,-2.862358570098877,1.2825199365615845,1.579838514328003,0.6314502954483032,0.9347056746482848,0.9347056746482848,0.0,174.17388916015625,182.0,76636.921875,0.0,2183.050048828125,1.0,278.1499938964844,282.9664306640625,300.7702941894531,305.7791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36198.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338924646377563,1.0,0.0,0.0,3.80285382270813,3.8028793334960938,9.649671710576513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.44140625,0.0,1711.5146484375,1895.4371337890625,0.0,2784.7099609375,0.9396834969520568,1.0,0.0,3.0,1.0,0.0
17681340,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8067284226417542,0.3719070851802826,0.3381524384021759,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.913612961769104,0.5454504489898682,0.5190414786338806,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9008199572563172,0.5252006649971008,0.3686277270317077,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8230230808258057,0.3964086174964905,0.3789662718772888,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6241854429244995,0.1691620349884033,0.7823545336723328,284.9466857910156,284.95001220703125,304.8246459960937,297.72723388671875,300.6568298339844,297.2591247558594,284.9466857910156,1.0,0.567621111869812,0.7315329313278198,0.7315329313278198,1.0,1.0,-2.866079092025757,1.282704472541809,1.5833745002746582,0.630579948425293,0.9324349164962769,0.9324349164962769,0.0,177.22340393066406,185.0,76489.6328125,0.0,2204.28662109375,1.0,278.1499938964844,282.9672241210937,300.731689453125,305.7302551269531,293.1499938964844,293.1499938964844,278.1499938964844,36208.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834770143032074,1.0,0.0,0.0,3.794912815093994,3.794938087463379,9.609412927602534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.3154296875,0.0,1702.067626953125,1895.4371337890625,0.0,2792.894287109375,0.9379058480262756,1.0,0.0,3.0,1.0,0.0
17681400,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8067284226417542,0.3719070851802826,0.3381524384021759,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.913612961769104,0.5454504489898682,0.5190414786338806,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9008199572563172,0.5252006649971008,0.3686277270317077,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8230230808258057,0.3964086174964905,0.3789662718772888,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6241854429244995,0.1691620349884033,0.7823545336723328,284.9466857910156,284.95001220703125,304.8246459960937,297.72723388671875,300.6568298339844,297.2591247558594,284.9466857910156,1.0,0.567621111869812,0.7315329313278198,0.7315329313278198,1.0,1.0,-2.866079092025757,1.282704472541809,1.5833745002746582,0.630579948425293,0.9324349164962769,0.9324349164962769,0.0,177.22340393066406,185.0,76489.6328125,0.0,2204.28662109375,1.0,278.1499938964844,282.9672241210937,300.731689453125,305.7302551269531,293.1499938964844,293.1499938964844,278.1499938964844,36208.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834770143032074,1.0,0.0,0.0,3.794912815093994,3.794938087463379,9.609412927602534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.3154296875,0.0,1702.067626953125,1895.4371337890625,0.0,2792.894287109375,0.9379058480262756,1.0,0.0,3.0,1.0,0.0
17681460,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8033313155174255,0.3715148866176605,0.3379136919975281,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9093355536460876,0.544812023639679,0.5185649991035461,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8992645144462585,0.5286160111427307,0.3710797727108001,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.820268988609314,0.3966560661792755,0.3793182671070099,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.622118353843689,0.1692411303520202,0.7832590937614441,284.9466552734375,284.95001220703125,304.7723388671875,297.6888732910156,300.6288452148437,297.2583312988281,284.9466552734375,1.0,0.5699083805084229,0.7268437743186951,0.7268437743186951,1.0,1.0,-2.869677782058716,1.2827738523483276,1.5869038105010986,0.629601240158081,0.9301712512969972,0.9301712512969972,0.0,180.26719665527344,188.0,76339.2109375,0.0,2225.33837890625,1.0,278.1499938964844,282.9681396484375,300.693359375,305.68133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36215.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356189131736755,1.0,0.0,0.0,3.78671932220459,3.786744594573975,9.56796384343761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.9384765625,0.0,1692.33154296875,1895.4371337890625,0.0,2800.8115234375,0.936070442199707,1.0,0.0,3.0,1.0,0.0
17681520,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8033313155174255,0.3715148866176605,0.3379136919975281,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9093355536460876,0.544812023639679,0.5185649991035461,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8992645144462585,0.5286160111427307,0.3710797727108001,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.820268988609314,0.3966560661792755,0.3793182671070099,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.622118353843689,0.1692411303520202,0.7832590937614441,284.9466552734375,284.95001220703125,304.7723388671875,297.6888732910156,300.6288452148437,297.2583312988281,284.9466552734375,1.0,0.5699083805084229,0.7268437743186951,0.7268437743186951,1.0,1.0,-2.869677782058716,1.2827738523483276,1.5869038105010986,0.629601240158081,0.9301712512969972,0.9301712512969972,0.0,180.26719665527344,188.0,76339.2109375,0.0,2225.33837890625,1.0,278.1499938964844,282.9681396484375,300.693359375,305.68133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36215.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356189131736755,1.0,0.0,0.0,3.78671932220459,3.786744594573975,9.56796384343761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.9384765625,0.0,1692.33154296875,1895.4371337890625,0.0,2800.8115234375,0.936070442199707,1.0,0.0,3.0,1.0,0.0
17681580,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7999979257583618,0.3711163103580475,0.3376694619655609,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.905281126499176,0.5441561937332153,0.518072247505188,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8977690935134888,0.5320236682891846,0.3735263347625732,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8175607323646545,0.3968921899795532,0.3796597719192505,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6200847029685974,0.1693182289600372,0.7841556072235107,284.9466247558594,284.95001220703125,304.72021484375,297.651123046875,300.600830078125,297.257568359375,284.9466552734375,1.0,0.5721815228462219,0.7221546173095703,0.7221546173095703,1.0,1.0,-2.873218297958374,1.2827444076538086,1.5904738903045654,0.6285287141799927,0.9279235601425172,0.9279235601425172,0.0,183.3140563964844,191.0,76187.7578125,0.0,2246.358154296875,1.0,278.1499938964844,282.9691467285156,300.65533447265625,305.632568359375,293.1499938964844,293.1499938964844,278.1499938964844,36220.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364183902740479,1.0,0.0,0.0,3.778428792953491,3.778454065322876,9.526113444735528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.6728515625,0.0,1682.51123046875,1895.4371337890625,0.0,2808.271484375,0.9342119097709656,1.0,0.0,3.0,1.0,0.0
17681640,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7999979257583618,0.3711163103580475,0.3376694619655609,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.905281126499176,0.5441561937332153,0.518072247505188,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8977690935134888,0.5320236682891846,0.3735263347625732,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8175607323646545,0.3968921899795532,0.3796597719192505,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6200847029685974,0.1693182289600372,0.7841556072235107,284.9466247558594,284.95001220703125,304.72021484375,297.651123046875,300.600830078125,297.257568359375,284.9466552734375,1.0,0.5721815228462219,0.7221546173095703,0.7221546173095703,1.0,1.0,-2.873218297958374,1.2827444076538086,1.5904738903045654,0.6285287141799927,0.9279235601425172,0.9279235601425172,0.0,183.3140563964844,191.0,76187.7578125,0.0,2246.358154296875,1.0,278.1499938964844,282.9691467285156,300.65533447265625,305.632568359375,293.1499938964844,293.1499938964844,278.1499938964844,36220.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364183902740479,1.0,0.0,0.0,3.778428792953491,3.778454065322876,9.526113444735528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.6728515625,0.0,1682.51123046875,1895.4371337890625,0.0,2808.271484375,0.9342119097709656,1.0,0.0,3.0,1.0,0.0
17681700,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7983567118644714,0.3709132075309753,0.3375440239906311,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9033448100090028,0.5438169836997986,0.5178154706954956,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8970379829406738,0.5337130427360535,0.3747406303882599,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8162197470664978,0.397003710269928,0.3798243999481201,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6190775632858276,0.1693553924560547,0.7845979928970337,284.9466552734375,284.95001220703125,304.6943664550781,297.632568359375,300.5868225097656,297.2571105957031,284.9466552734375,1.0,0.5733100771903992,0.7198100090026855,0.7198100090026855,1.0,1.0,-2.8749473094940186,1.2826822996139526,1.592265009880066,0.6279518008232117,0.9268146753311156,0.9268146753311156,0.0,184.8372802734375,191.0,76111.9609375,0.0,2256.813720703125,1.0,278.1499938964844,282.9696655273437,300.6366577148437,305.60845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36222.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836801290512085,1.0,0.0,0.0,3.774251937866211,3.774277210235596,9.505063758297184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.2080078125,0.0,1677.5718994140625,1895.4371337890625,0.0,2811.8447265625,0.9332752823829652,1.0,0.0,3.0,1.0,0.0
17681760,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7967314720153809,0.3707073032855987,0.3374161720275879,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.901460349559784,0.5434689521789551,0.5175507664680481,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8963131904602051,0.5353853702545166,0.3759445250034332,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8148849606513977,0.3971105813980102,0.3799847066402435,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6180747747421265,0.1693914234638214,0.7850357890129089,284.9466552734375,284.95001220703125,304.668701171875,297.6142578125,300.5728759765625,297.2566223144531,284.9466857910156,1.0,0.5744327306747437,0.717485249042511,0.717485249042511,1.0,1.0,-2.876641273498535,1.2825915813446045,1.5940496921539309,0.6273539066314697,0.925717294216156,0.925717294216156,0.0,186.3607940673828,194.0,76036.2109375,0.0,2267.221923828125,1.0,278.1499938964844,282.97021484375,300.6182556152344,305.5845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36224.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371705412864685,1.0,0.0,0.0,3.7700603008270255,3.770085573196411,9.483963481216052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.89453125,0.0,1672.620361328125,1895.4371337890625,0.0,2815.291259765625,0.9323353171348572,1.0,0.0,3.0,1.0,0.0
17681820,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7935238480567932,0.3702848851680755,0.3371516764163971,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8977352976799011,0.5427388548851013,0.5169917345046997,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8948615193367004,0.5386434197425842,0.378301739692688,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8122242093086243,0.3973081707954407,0.3802908062934875,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6160746216773987,0.1694590598344802,0.7858946323394775,284.9466857910156,284.95001220703125,304.61822509765625,297.5787048339844,300.5450439453125,297.2553100585937,284.9467163085937,1.0,0.5766567587852478,0.7128357291221619,0.7128357291221619,1.0,1.0,-2.879885196685791,1.2822833061218262,1.5976017713546753,0.6260687708854675,0.9235391616821288,0.9235391616821288,0.0,189.4110565185547,197.0,75884.8046875,0.0,2287.837890625,1.0,278.1499938964844,282.97137451171875,300.58251953125,305.53790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36225.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378684520721436,1.0,0.0,0.0,3.761643171310425,3.761668205261232,9.441662314202404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.7822265625,0.0,1662.7008056640625,1895.4371337890625,0.0,2821.806884765625,0.930447280406952,1.0,0.0,3.0,1.0,0.0
17681880,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7935238480567932,0.3702848851680755,0.3371516764163971,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8977352976799011,0.5427388548851013,0.5169917345046997,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8948615193367004,0.5386434197425842,0.378301739692688,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8122242093086243,0.3973081707954407,0.3802908062934875,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6160746216773987,0.1694590598344802,0.7858946323394775,284.9466857910156,284.95001220703125,304.61822509765625,297.5787048339844,300.5450439453125,297.2553100585937,284.9467163085937,1.0,0.5766567587852478,0.7128357291221619,0.7128357291221619,1.0,1.0,-2.879885196685791,1.2822833061218262,1.5976017713546753,0.6260687708854675,0.9235391616821288,0.9235391616821288,0.0,189.4110565185547,197.0,75884.8046875,0.0,2287.837890625,1.0,278.1499938964844,282.97137451171875,300.58251953125,305.53790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36225.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378684520721436,1.0,0.0,0.0,3.761643171310425,3.761668205261232,9.441662314202404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.7822265625,0.0,1662.7008056640625,1895.4371337890625,0.0,2821.806884765625,0.930447280406952,1.0,0.0,3.0,1.0,0.0
17681940,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7903749942779541,0.369852215051651,0.3368786573410034,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8940682411193848,0.5419767498970032,0.5164034366607666,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8934162855148315,0.5418198704719543,0.3806045353412628,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8095698356628418,0.3974906504154205,0.3805831670761108,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6140754818916321,0.1695220023393631,0.786735475063324,284.9467468261719,284.95001220703125,304.5691833496094,297.5447692871094,300.5174865722656,297.2536926269531,284.9467468261719,1.0,0.5788581967353821,0.7081862092018127,0.7081862092018127,1.0,1.0,-2.882978677749634,1.2818217277526855,1.6011569499969482,0.6246738433837891,0.9213895797729492,0.9213895797729492,0.0,192.4678649902344,200.0,75734.1171875,0.0,2308.26904296875,1.0,278.1499938964844,282.9726257324219,300.54803466796875,305.4924621582031,293.1499938964844,293.1499938964844,278.1499938964844,36226.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838477611541748,1.0,0.0,0.0,3.75321102142334,3.7532360553741455,9.399380473951168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.3818359375,0.0,1652.8004150390625,1895.4371337890625,0.0,2827.494873046875,0.9285555481910706,1.0,0.0,3.0,1.0,0.0
17682000,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7903749942779541,0.369852215051651,0.3368786573410034,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8940682411193848,0.5419767498970032,0.5164034366607666,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8934162855148315,0.5418198704719543,0.3806045353412628,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8095698356628418,0.3974906504154205,0.3805831670761108,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6140754818916321,0.1695220023393631,0.786735475063324,284.9467468261719,284.95001220703125,304.5691833496094,297.5447692871094,300.5174865722656,297.2536926269531,284.9467468261719,1.0,0.5788581967353821,0.7081862092018127,0.7081862092018127,1.0,1.0,-2.882978677749634,1.2818217277526855,1.6011569499969482,0.6246738433837891,0.9213895797729492,0.9213895797729492,0.0,192.4678649902344,200.0,75734.1171875,0.0,2308.26904296875,1.0,278.1499938964844,282.9726257324219,300.54803466796875,305.4924621582031,293.1499938964844,293.1499938964844,278.1499938964844,36226.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838477611541748,1.0,0.0,0.0,3.75321102142334,3.7532360553741455,9.399380473951168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.3818359375,0.0,1652.8004150390625,1895.4371337890625,0.0,2827.494873046875,0.9285555481910706,1.0,0.0,3.0,1.0,0.0
17682060,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7872927188873291,0.3694061040878296,0.3365930914878845,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8904669880867004,0.5411773324012756,0.5157775282859802,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.89199298620224,0.5449386239051819,0.3828572928905487,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8069171905517578,0.3976507484912872,0.3808540105819702,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.612074613571167,0.1695783883333206,0.7875460386276245,284.9468688964844,284.95001220703125,304.52203369140625,297.5128173828125,300.49078369140625,297.25201416015625,284.9468688964844,1.0,0.5810278654098511,0.7035716772079468,0.7035716772079468,1.0,1.0,-2.8858914375305176,1.2812025547027588,1.6046890020370483,0.6231839060783386,0.9193801879882812,0.9193801879882812,0.0,195.5184936523437,203.0,75588.7421875,0.0,2328.392822265625,1.0,278.1499938964844,282.97393798828125,300.5161437988281,305.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36223.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390522003173828,1.0,0.0,0.0,3.744980812072754,3.74500584602356,9.3582031013284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.9169921875,0.0,1643.1427001953125,1895.4371337890625,0.0,2832.861083984375,0.926707684993744,1.0,0.0,3.0,1.0,0.0
17682120,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7872927188873291,0.3694061040878296,0.3365930914878845,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8904669880867004,0.5411773324012756,0.5157775282859802,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.89199298620224,0.5449386239051819,0.3828572928905487,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8069171905517578,0.3976507484912872,0.3808540105819702,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.612074613571167,0.1695783883333206,0.7875460386276245,284.9468688964844,284.95001220703125,304.52203369140625,297.5128173828125,300.49078369140625,297.25201416015625,284.9468688964844,1.0,0.5810278654098511,0.7035716772079468,0.7035716772079468,1.0,1.0,-2.8858914375305176,1.2812025547027588,1.6046890020370483,0.6231839060783386,0.9193801879882812,0.9193801879882812,0.0,195.5184936523437,203.0,75588.7421875,0.0,2328.392822265625,1.0,278.1499938964844,282.97393798828125,300.5161437988281,305.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36223.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390522003173828,1.0,0.0,0.0,3.744980812072754,3.74500584602356,9.3582031013284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.9169921875,0.0,1643.1427001953125,1895.4371337890625,0.0,2832.861083984375,0.926707684993744,1.0,0.0,3.0,1.0,0.0
17682180,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7842793464660645,0.3689527511596679,0.3363007009029388,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8869401216506958,0.5403592586517334,0.5151327848434448,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8906151652336121,0.5480397343635559,0.38509401679039,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.804267942905426,0.3977978527545929,0.3811123669147491,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6100719571113586,0.1696316003799438,0.7883414030075073,284.947021484375,284.95001220703125,304.4771423339844,297.48321533203125,300.4648132324219,297.2503967285156,284.947021484375,1.0,0.5831786394119263,0.698957085609436,0.698957085609436,1.0,1.0,-2.888719320297241,1.280455470085144,1.6082639694213867,0.6216022372245789,0.9174840450286864,0.9174840450286864,0.0,198.5675201416016,206.0,75448.40625,0.0,2348.3994140625,1.0,278.1499938964844,282.97528076171875,300.4860534667969,305.4093322753906,293.1499938964844,293.1499938964844,278.1499938964844,36217.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395161628723145,1.0,0.0,0.0,3.736990451812744,3.73701548576355,9.31831266370864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.056640625,0.0,1633.7845458984375,1895.4371337890625,0.0,2837.195068359375,0.9249118566513062,1.0,0.0,3.0,1.0,0.0
17682240,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7842793464660645,0.3689527511596679,0.3363007009029388,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8869401216506958,0.5403592586517334,0.5151327848434448,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8906151652336121,0.5480397343635559,0.38509401679039,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.804267942905426,0.3977978527545929,0.3811123669147491,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6100719571113586,0.1696316003799438,0.7883414030075073,284.947021484375,284.95001220703125,304.4771423339844,297.48321533203125,300.4648132324219,297.2503967285156,284.947021484375,1.0,0.5831786394119263,0.698957085609436,0.698957085609436,1.0,1.0,-2.888719320297241,1.280455470085144,1.6082639694213867,0.6216022372245789,0.9174840450286864,0.9174840450286864,0.0,198.5675201416016,206.0,75448.40625,0.0,2348.3994140625,1.0,278.1499938964844,282.97528076171875,300.4860534667969,305.4093322753906,293.1499938964844,293.1499938964844,278.1499938964844,36217.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395161628723145,1.0,0.0,0.0,3.736990451812744,3.73701548576355,9.31831266370864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.056640625,0.0,1633.7845458984375,1895.4371337890625,0.0,2837.195068359375,0.9249118566513062,1.0,0.0,3.0,1.0,0.0
17682300,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7827986478805542,0.3687237501144409,0.3361523747444153,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8852052688598633,0.5399444699287415,0.5148046612739563,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8899447321891785,0.5495861172676086,0.3862085342407226,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8029596209526062,0.3978672623634338,0.3812375068664551,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.609079122543335,0.1696573048830032,0.7887346148490906,284.9471130371094,284.95001220703125,304.4556579589844,297.4693908691406,300.4521179199219,297.2496337890625,284.9471435546875,1.0,0.5842477679252625,0.6966497898101807,0.6966497898101807,1.0,1.0,-2.890108346939087,1.2800358533859253,1.6100724935531616,0.6207783222198486,0.9165931344032288,0.9165931344032288,0.0,200.09136962890625,206.0,75380.6640625,0.0,2358.369873046875,1.0,278.1499938964844,282.9759521484375,300.4718017578125,305.38995361328125,293.1499938964844,293.1499938964844,278.1499938964844,36212.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396999835968018,1.0,0.0,0.0,3.733110189437866,3.7331349849700928,9.298970553572872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.8466796875,0.0,1629.2408447265625,1895.4371337890625,0.0,2838.912353515625,0.924038827419281,1.0,0.0,3.0,1.0,0.0
17682360,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7813366651535034,0.3684926033020019,0.3360018730163574,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8834906816482544,0.5395240187644958,0.5144708156585693,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8892877697944641,0.5511276125907898,0.3873194456100464,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8016655445098877,0.3979321420192718,0.3813582062721252,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6080947518348694,0.1696821749210357,0.7891232371330261,284.9472351074219,284.95001220703125,304.4349365234375,297.456298828125,300.4399108886719,297.2489318847656,284.947265625,1.0,0.5853110551834106,0.6943556070327759,0.6943556070327759,1.0,1.0,-2.8914737701416016,1.2795870304107666,1.6118868589401243,0.6199400424957275,0.915777623653412,0.915777623653412,0.0,201.61231994628903,209.0,75316.6953125,0.0,2368.292724609375,1.0,278.1499938964844,282.9766540527344,300.4585266113281,305.3717956542969,293.1499938964844,293.1499938964844,278.1499938964844,36206.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398822546005249,1.0,0.0,0.0,3.72941255569458,3.729437351226807,9.280558970203856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.638671875,0.0,1624.904052734375,1895.4371337890625,0.0,2840.614990234375,0.9232060313224792,1.0,0.0,3.0,1.0,0.0
17682420,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7791476845741272,0.3681384027004242,0.3357704877853393,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8809212446212769,0.5388780236244202,0.513956606388092,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8883131146430969,0.5534661412239075,0.3890044391155243,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7997241020202637,0.3980251550674438,0.3815362453460693,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6066126823425293,0.1697190701961517,0.7897093296051025,284.94744873046875,284.95001220703125,304.4049377441406,297.4378662109375,300.421875,297.24786376953125,284.9474792480469,1.0,0.5869194865226746,0.6908684372901917,0.6908684372901917,1.0,1.0,-2.8935210704803467,1.2788467407226562,1.61467444896698,0.6186243891716003,0.914624273777008,0.914624273777008,0.0,203.9226226806641,209.0,75224.109375,0.0,2383.33544921875,1.0,278.1499938964844,282.9776611328125,300.439697265625,305.3457946777344,293.1499938964844,293.1499938964844,278.1499938964844,36195.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401046991348267,1.0,0.0,0.0,3.724053382873535,3.7240781784057617,9.2539062279684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.802734375,0.0,1618.6168212890625,1895.4371337890625,0.0,2842.693603515625,0.9219974279403688,1.0,0.0,3.0,1.0,0.0
17682480,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7784646153450012,0.368025928735733,0.335696816444397,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8801189661026001,0.5386724472045898,0.5137926340103149,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8880109786987305,0.5542030930519104,0.3895354866981506,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7991172671318054,0.3980531692504883,0.3815911710262298,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6061481833457947,0.1697304993867874,0.789893388748169,284.9475402832031,284.95001220703125,304.3958435058594,297.43243408203125,300.41632080078125,297.24755859375,284.9475402832031,1.0,0.5874255895614624,0.6897672414779663,0.6897672414779663,1.0,1.0,-2.894160747528076,1.278598070144653,1.6155627965927124,0.6181984543800354,0.9142826795578004,0.9142826795578004,0.0,204.6519012451172,212.0,75196.1796875,0.0,2388.07666015625,1.0,278.1499938964844,282.9779663085937,300.4341125488281,305.3380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36191.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401610255241394,1.0,0.0,0.0,3.72243070602417,3.722455501556397,9.245843557437184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.2529296875,0.0,1616.712890625,1895.4371337890625,0.0,2843.219482421875,0.9216312170028688,1.0,0.0,3.0,1.0,0.0
17682540,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.775661826133728,0.3675526082515716,0.3353854417800903,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8768237233161926,0.5378043055534363,0.5130982398986816,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8867819905281067,0.5572637319564819,0.3917409777641296,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7966216206550598,0.398159921169281,0.3818103075027466,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6042324304580688,0.1697767823934555,0.7906529307365417,284.94781494140625,284.95001220703125,304.3602905273437,297.4119873046875,300.39434814453125,297.2463073730469,284.9478454589844,1.0,0.5895220637321472,0.6851788759231567,0.6851788759231567,1.0,1.0,-2.896779537200928,1.2774779796600342,1.619301438331604,0.6163695454597473,0.913022756576538,0.913022756576538,0.0,207.68560791015625,215.0,75090.0,0.0,2407.744384765625,1.0,278.1499938964844,282.97918701171875,300.4134826660156,305.3089599609375,293.1499938964844,293.1499938964844,278.1499938964844,36173.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403785824775696,1.0,0.0,0.0,3.716235876083374,3.7162604331970215,9.215094678438618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6181640625,0.0,1609.43505859375,1895.4371337890625,0.0,2845.25244140625,0.9202308654785156,1.0,0.0,3.0,1.0,0.0
17682600,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.775661826133728,0.3675526082515716,0.3353854417800903,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8768237233161926,0.5378043055534363,0.5130982398986816,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8867819905281067,0.5572637319564819,0.3917409777641296,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7966216206550598,0.398159921169281,0.3818103075027466,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6042324304580688,0.1697767823934555,0.7906529307365417,284.94781494140625,284.95001220703125,304.3602905273437,297.4119873046875,300.39434814453125,297.2463073730469,284.9478454589844,1.0,0.5895220637321472,0.6851788759231567,0.6851788759231567,1.0,1.0,-2.896779537200928,1.2774779796600342,1.619301438331604,0.6163695454597473,0.913022756576538,0.913022756576538,0.0,207.68560791015625,215.0,75090.0,0.0,2407.744384765625,1.0,278.1499938964844,282.97918701171875,300.4134826660156,305.3089599609375,293.1499938964844,293.1499938964844,278.1499938964844,36173.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403785824775696,1.0,0.0,0.0,3.716235876083374,3.7162604331970215,9.215094678438618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6181640625,0.0,1609.43505859375,1895.4371337890625,0.0,2845.25244140625,0.9202308654785156,1.0,0.0,3.0,1.0,0.0
17682660,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7729253172874451,0.3670747280120849,0.3350697755813598,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8736027479171753,0.5369246006011963,0.512392520904541,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8855966925621033,0.5603126883506775,0.3939381539821625,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7941766977310181,0.3982561230659485,0.3820192217826843,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6023454666137695,0.1698218137025833,0.7914061546325684,284.9481811523437,284.95001220703125,304.32867431640625,297.39532470703125,300.3739624023437,297.24517822265625,284.9481811523437,1.0,0.5916046500205994,0.6806594729423523,0.6806594729423523,1.0,1.0,-2.8993489742279053,1.276270031929016,1.6230790615081787,0.6144863963127136,0.9120021462440492,0.9120021462440492,0.0,210.71739196777344,218.0,74998.2421875,0.0,2427.34912109375,1.0,278.1499938964844,282.9803466796875,300.3963623046875,305.2842712402344,293.1499938964844,293.1499938964844,278.1499938964844,36152.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404775857925415,1.0,0.0,0.0,3.710805654525757,3.710830211639404,9.188184435515724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.603515625,0.0,1603.033203125,1895.4371337890625,0.0,2846.177490234375,0.9190002679824828,1.0,0.0,3.0,1.0,0.0
17682720,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7729253172874451,0.3670747280120849,0.3350697755813598,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8736027479171753,0.5369246006011963,0.512392520904541,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8855966925621033,0.5603126883506775,0.3939381539821625,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7941766977310181,0.3982561230659485,0.3820192217826843,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6023454666137695,0.1698218137025833,0.7914061546325684,284.9481811523437,284.95001220703125,304.32867431640625,297.39532470703125,300.3739624023437,297.24517822265625,284.9481811523437,1.0,0.5916046500205994,0.6806594729423523,0.6806594729423523,1.0,1.0,-2.8993489742279053,1.276270031929016,1.6230790615081787,0.6144863963127136,0.9120021462440492,0.9120021462440492,0.0,210.71739196777344,218.0,74998.2421875,0.0,2427.34912109375,1.0,278.1499938964844,282.9803466796875,300.3963623046875,305.2842712402344,293.1499938964844,293.1499938964844,278.1499938964844,36152.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404775857925415,1.0,0.0,0.0,3.710805654525757,3.710830211639404,9.188184435515724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.603515625,0.0,1603.033203125,1895.4371337890625,0.0,2846.177490234375,0.9190002679824828,1.0,0.0,3.0,1.0,0.0
17682780,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7702541351318359,0.3665924966335296,0.3347499966621399,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8704551458358765,0.5360339283943176,0.511676013469696,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8844531774520874,0.5633487105369568,0.3961262702941894,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7917816638946533,0.3983417749404907,0.3822179436683655,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6004875898361206,0.1698657572269439,0.7921537756919861,284.94854736328125,284.95001220703125,304.3014221191406,297.3827819824219,300.3553771972656,297.244140625,284.94854736328125,1.0,0.5936734676361084,0.6761400699615479,0.6761400699615479,1.0,1.0,-2.9018709659576416,1.2749385833740234,1.6269322633743286,0.6125134825706482,0.911238133907318,0.911238133907318,0.0,213.7466278076172,221.0,74923.015625,0.0,2446.88916015625,1.0,278.1499938964844,282.9814147949219,300.3833312988281,305.26470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36128.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404715061187744,1.0,0.0,0.0,3.706289052963257,3.706313610076904,9.1658313294829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.7587890625,0.0,1597.674560546875,1895.4371337890625,0.0,2846.12060546875,0.917972445487976,1.0,0.0,3.0,1.0,0.0
17682840,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7702541351318359,0.3665924966335296,0.3347499966621399,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8704551458358765,0.5360339283943176,0.511676013469696,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8844531774520874,0.5633487105369568,0.3961262702941894,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7917816638946533,0.3983417749404907,0.3822179436683655,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6004875898361206,0.1698657572269439,0.7921537756919861,284.94854736328125,284.95001220703125,304.3014221191406,297.3827819824219,300.3553771972656,297.244140625,284.94854736328125,1.0,0.5936734676361084,0.6761400699615479,0.6761400699615479,1.0,1.0,-2.9018709659576416,1.2749385833740234,1.6269322633743286,0.6125134825706482,0.911238133907318,0.911238133907318,0.0,213.7466278076172,221.0,74923.015625,0.0,2446.88916015625,1.0,278.1499938964844,282.9814147949219,300.3833312988281,305.26470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36128.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404715061187744,1.0,0.0,0.0,3.706289052963257,3.706313610076904,9.1658313294829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.7587890625,0.0,1597.674560546875,1895.4371337890625,0.0,2846.12060546875,0.917972445487976,1.0,0.0,3.0,1.0,0.0
17682900,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7689419984817505,0.3663502633571625,0.3345890343189239,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8689079880714417,0.5355857610702515,0.5113149881362915,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8838961124420166,0.5648634433746338,0.3972178995609283,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7906022667884827,0.398381769657135,0.3823145627975464,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.5995688438415527,0.1698874980211258,0.7925264835357666,284.94873046875,284.95001220703125,304.2895812988281,297.378173828125,300.3466491699219,297.2436218261719,284.9487609863281,1.0,0.5947038531303406,0.6738803386688232,0.6738803386688232,1.0,1.0,-2.9031190872192383,1.2742278575897217,1.6288912296295166,0.611491322517395,0.9109364151954652,0.9109364151954652,0.0,215.261474609375,221.0,74890.6015625,0.0,2456.64990234375,1.0,278.1499938964844,282.9819030761719,300.3780822753906,305.2565612792969,293.1499938964844,293.1499938964844,278.1499938964844,36115.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403984308242798,1.0,0.0,0.0,3.704314708709717,3.704339265823364,9.156068472293556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.6357421875,0.0,1595.318603515625,1895.4371337890625,0.0,2845.43798828125,0.9175216555595398,1.0,0.0,3.0,1.0,0.0
