time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7676464915275574,0.3661070466041565,0.3344270884990692,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8673794269561768,0.5351347923278809,0.5109511017799377,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8833490610122681,0.566373348236084,0.398306280374527,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.789435625076294,0.3984187841415405,0.3824082314968109,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5986579060554504,0.1699089854955673,0.7928977012634277,284.9489440917969,284.95001220703125,304.2789611816406,297.3747253417969,300.33868408203125,297.2431640625,284.948974609375,1.0,0.5957303643226624,0.6716366410255432,0.6716366410255432,1.0,1.0,-2.9043543338775635,1.2734928131103516,1.6308614015579224,0.6104551553726196,0.9107465147972108,0.9107465147972108,0.0,216.7745819091797,224.0,74865.1328125,0.0,2466.38623046875,1.0,278.1499938964844,282.9823608398437,300.37451171875,305.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,36101.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403307795524597,1.0,0.0,0.0,3.702705383300781,3.7027297019958496,9.148114372692362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.2138671875,0.0,1593.37060546875,1895.4371337890625,0.0,2844.80615234375,0.9171518683433532,1.0,0.0,3.0,1.0,0.0
17683020,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7651017904281616,0.3656187653541565,0.3341014385223388,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8643749952316284,0.5342279076576233,0.5102184414863586,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822827935218811,0.5693851709365845,0.4004772901535034,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7871382832527161,0.3984871804714203,0.3825901448726654,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5968568921089172,0.1699516177177429,0.7936383485794067,284.9493713378906,284.95001220703125,304.2616882324219,297.3714904785156,300.3241577148437,297.2422790527344,284.94940185546875,1.0,0.5977750420570374,0.6671492457389832,0.6671492457389832,1.0,1.0,-2.906800508499145,1.2719318866729736,1.6348685026168823,0.6083102226257324,0.910563349723816,0.910563349723816,0.0,219.8002777099609,227.0,74827.765625,0.0,2485.836669921875,1.0,278.1499938964844,282.983154296875,300.3706359863281,305.2424011230469,293.1499938964844,293.1499938964844,278.1499938964844,36071.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400806188583374,1.0,0.0,0.0,3.700258255004883,3.700282573699951,9.136026051237424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.7353515625,0.0,1590.3492431640625,1895.4371337890625,0.0,2842.468505859375,0.9165837168693542,1.0,0.0,3.0,1.0,0.0
17683080,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7651017904281616,0.3656187653541565,0.3341014385223388,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8643749952316284,0.5342279076576233,0.5102184414863586,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822827935218811,0.5693851709365845,0.4004772901535034,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7871382832527161,0.3984871804714203,0.3825901448726654,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5968568921089172,0.1699516177177429,0.7936383485794067,284.9493713378906,284.95001220703125,304.2616882324219,297.3714904785156,300.3241577148437,297.2422790527344,284.94940185546875,1.0,0.5977750420570374,0.6671492457389832,0.6671492457389832,1.0,1.0,-2.906800508499145,1.2719318866729736,1.6348685026168823,0.6083102226257324,0.910563349723816,0.910563349723816,0.0,219.8002777099609,227.0,74827.765625,0.0,2485.836669921875,1.0,278.1499938964844,282.983154296875,300.3706359863281,305.2424011230469,293.1499938964844,293.1499938964844,278.1499938964844,36071.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400806188583374,1.0,0.0,0.0,3.700258255004883,3.700282573699951,9.136026051237424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.7353515625,0.0,1590.3492431640625,1895.4371337890625,0.0,2842.468505859375,0.9165837168693542,1.0,0.0,3.0,1.0,0.0
17683140,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.762618362903595,0.365128219127655,0.3337735831737518,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8614402413368225,0.5333146452903748,0.5094794034957886,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8812517523765564,0.5723831057548523,0.4026386439800262,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7848884463310242,0.3985476195812225,0.3827643096446991,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5950838923454285,0.1699937433004379,0.7943763732910156,284.9498291015625,284.95001220703125,304.25,297.3735046386719,300.3118591308594,297.241455078125,284.9498596191406,1.0,0.5998082756996155,0.6626618504524231,0.6626618504524231,1.0,1.0,-2.909212112426758,1.2702441215515137,1.6389681100845337,0.6060646772384644,0.9106835126876832,0.9106835126876832,0.0,222.8240661621093,230.0,74811.8125,0.0,2505.24658203125,1.0,278.1499938964844,282.9837951660156,300.3719787597656,305.24102783203125,293.1499938964844,293.1499938964844,278.1499938964844,36040.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397114276885986,1.0,0.0,0.0,3.699009418487549,3.699033975601196,9.129861382461968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.52734375,0.0,1588.68896484375,1895.4371337890625,0.0,2839.01904296875,0.9162830114364624,1.0,0.0,3.0,1.0,0.0
17683200,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.762618362903595,0.365128219127655,0.3337735831737518,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8614402413368225,0.5333146452903748,0.5094794034957886,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8812517523765564,0.5723831057548523,0.4026386439800262,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7848884463310242,0.3985476195812225,0.3827643096446991,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5950838923454285,0.1699937433004379,0.7943763732910156,284.9498291015625,284.95001220703125,304.25,297.3735046386719,300.3118591308594,297.241455078125,284.9498596191406,1.0,0.5998082756996155,0.6626618504524231,0.6626618504524231,1.0,1.0,-2.909212112426758,1.2702441215515137,1.6389681100845337,0.6060646772384644,0.9106835126876832,0.9106835126876832,0.0,222.8240661621093,230.0,74811.8125,0.0,2505.24658203125,1.0,278.1499938964844,282.9837951660156,300.3719787597656,305.24102783203125,293.1499938964844,293.1499938964844,278.1499938964844,36040.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397114276885986,1.0,0.0,0.0,3.699009418487549,3.699033975601196,9.129861382461968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.52734375,0.0,1588.68896484375,1895.4371337890625,0.0,2839.01904296875,0.9162830114364624,1.0,0.0,3.0,1.0,0.0
17683260,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7601938843727112,0.3646352589130401,0.3334435522556305,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.858572781085968,0.5323955416679382,0.5087347030639648,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8802528977394104,0.5753658413887024,0.4047895073890686,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7826845049858093,0.3986001908779144,0.3829309940338135,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5933378338813782,0.1700351685285568,0.795111358165741,284.9501342773437,284.95001220703125,304.2421569824219,297.37896728515625,300.30126953125,297.2406616210937,284.9501647949219,1.0,0.6018301844596863,0.658263087272644,0.658263087272644,1.0,1.0,-2.9115893840789795,1.2684839963912964,1.6431055068969729,0.6037644743919373,0.91097754240036,0.91097754240036,0.0,225.846420288086,233.0,74812.4453125,0.0,2524.6171875,1.0,278.1499938964844,282.984130859375,300.37725830078125,305.24517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36013.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393343091011047,1.0,0.0,0.0,3.698784589767456,3.698809146881104,9.128750662057428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.390625,0.0,1588.22998046875,1895.4371337890625,0.0,2835.496337890625,0.9162136912345886,1.0,0.0,3.0,1.0,0.0
17683320,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7601938843727112,0.3646352589130401,0.3334435522556305,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.858572781085968,0.5323955416679382,0.5087347030639648,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8802528977394104,0.5753658413887024,0.4047895073890686,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7826845049858093,0.3986001908779144,0.3829309940338135,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5933378338813782,0.1700351685285568,0.795111358165741,284.9501342773437,284.95001220703125,304.2421569824219,297.37896728515625,300.30126953125,297.2406616210937,284.9501647949219,1.0,0.6018301844596863,0.658263087272644,0.658263087272644,1.0,1.0,-2.9115893840789795,1.2684839963912964,1.6431055068969729,0.6037644743919373,0.91097754240036,0.91097754240036,0.0,225.846420288086,233.0,74812.4453125,0.0,2524.6171875,1.0,278.1499938964844,282.984130859375,300.37725830078125,305.24517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36013.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393343091011047,1.0,0.0,0.0,3.698784589767456,3.698809146881104,9.128750662057428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.390625,0.0,1588.22998046875,1895.4371337890625,0.0,2835.496337890625,0.9162136912345886,1.0,0.0,3.0,1.0,0.0
17683380,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7578251957893372,0.3641388714313507,0.3331106007099151,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8557695150375366,0.5314702987670898,0.5079841613769531,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8792822957038879,0.5783299803733826,0.4069277048110962,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.780523955821991,0.3986437916755676,0.3830893635749817,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5916168689727783,0.1700752973556518,0.7958409786224365,284.95025634765625,284.95001220703125,304.2360534667969,297.38592529296875,300.2912292480469,297.23992919921875,284.95025634765625,1.0,0.6038404107093811,0.653864324092865,0.653864324092865,1.0,1.0,-2.913925170898437,1.2665951251983645,1.6473299264907837,0.6013449430465698,0.911221444606781,0.911221444606781,0.0,228.86749267578125,236.0,74818.9765625,0.0,2543.935302734375,1.0,278.1499938964844,282.9842224121094,300.3843994140625,305.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390160799026489,1.0,0.0,0.0,3.699049711227417,3.699074268341065,9.130059765993792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.82421875,0.0,1588.4195556640625,1895.4371337890625,0.0,2832.52392578125,0.9162614345550536,1.0,0.0,3.0,1.0,0.0
17683440,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7578251957893372,0.3641388714313507,0.3331106007099151,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8557695150375366,0.5314702987670898,0.5079841613769531,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8792822957038879,0.5783299803733826,0.4069277048110962,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.780523955821991,0.3986437916755676,0.3830893635749817,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5916168689727783,0.1700752973556518,0.7958409786224365,284.95025634765625,284.95001220703125,304.2360534667969,297.38592529296875,300.2912292480469,297.23992919921875,284.95025634765625,1.0,0.6038404107093811,0.653864324092865,0.653864324092865,1.0,1.0,-2.913925170898437,1.2665951251983645,1.6473299264907837,0.6013449430465698,0.911221444606781,0.911221444606781,0.0,228.86749267578125,236.0,74818.9765625,0.0,2543.935302734375,1.0,278.1499938964844,282.9842224121094,300.3843994140625,305.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390160799026489,1.0,0.0,0.0,3.699049711227417,3.699074268341065,9.130059765993792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.82421875,0.0,1588.4195556640625,1895.4371337890625,0.0,2832.52392578125,0.9162614345550536,1.0,0.0,3.0,1.0,0.0
17683500,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7566607594490051,0.3638896346092224,0.3329432606697082,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8543909192085266,0.5310060381889343,0.5076073408126831,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8788068890571594,0.5798063278198242,0.4079927504062652,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7794592976570129,0.3986628651618957,0.3831659853458404,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5907652378082275,0.1700949668884277,0.7962042689323425,284.9502868652344,284.95001220703125,304.2336120605469,297.3899230957031,300.2863464355469,297.23956298828125,284.9502868652344,1.0,0.6048417091369629,0.6516649127006531,0.6516649127006531,1.0,1.0,-2.915079593658448,1.265601634979248,1.6494779586791992,0.6000892519950867,0.9113313555717468,0.9113313555717468,0.0,230.3785552978516,236.0,74823.328125,0.0,2553.584228515625,1.0,278.1499938964844,282.9842529296875,300.38836669921875,305.25640869140625,293.1499938964844,293.1499938964844,278.1499938964844,35994.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388502597808838,1.0,0.0,0.0,3.6992619037628174,3.699286460876465,9.131107390203396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.845703125,0.0,1588.6241455078125,1895.4371337890625,0.0,2830.97509765625,0.9163050055503844,1.0,0.0,3.0,1.0,0.0
17683560,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.755509614944458,0.3636398613452911,0.3327753841876983,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8530275821685791,0.5305408239364624,0.5072295665740967,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8783382177352905,0.5812786817550659,0.4090551137924194,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7784052491188049,0.3986802399158478,0.3832410275936126,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5899196267127991,0.1701143980026245,0.7965664863586426,284.9503173828125,284.95001220703125,304.2315368652344,297.39422607421875,300.2816162109375,297.2391967773437,284.9503173828125,1.0,0.6058405637741089,0.6494879126548767,0.6494879126548767,1.0,1.0,-2.9162261486053467,1.2645903825759888,1.651635766029358,0.5988174080848694,0.911447823047638,0.911447823047638,0.0,231.88967895507807,239.0,74828.7265625,0.0,2563.225830078125,1.0,278.1499938964844,282.9842529296875,300.39263916015625,305.2608947753906,293.1499938964844,293.1499938964844,278.1499938964844,35990.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386805057525635,1.0,0.0,0.0,3.699527978897095,3.699552536010742,9.13242104161327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.1328125,0.0,1588.8963623046875,1895.4371337890625,0.0,2829.3896484375,0.9163615107536316,1.0,0.0,3.0,1.0,0.0
17683620,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7536056637763977,0.3632186651229858,0.3324918746948242,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8507719039916992,0.529757022857666,0.5065926313400269,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8775656223297119,0.5837414264678955,0.4108323454856872,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.776658296585083,0.3987046778202057,0.3833625316619873,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5885133743286133,0.1701465100049972,0.7971723675727844,284.9503173828125,284.95001220703125,304.2288818359375,297.4021911621094,300.27392578125,297.23858642578125,284.9503479003906,1.0,0.6075120568275452,0.645830512046814,0.645830512046814,1.0,1.0,-2.918130874633789,1.2628172636032104,1.655313491821289,0.5966114401817322,0.9116479158401488,0.9116479158401488,0.0,234.4268341064453,239.0,74839.7109375,0.0,2579.392333984375,1.0,278.1499938964844,282.9842224121094,300.400634765625,305.2694091796875,293.1499938964844,293.1499938964844,278.1499938964844,35984.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383980989456177,1.0,0.0,0.0,3.700092077255249,3.700116634368897,9.135206937571638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.55859375,0.0,1589.5018310546875,1895.4371337890625,0.0,2826.752197265625,0.9164841175079346,1.0,0.0,3.0,1.0,0.0
17683680,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.753247082233429,0.363138198852539,0.3324376940727234,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8503470420837402,0.529607355594635,0.5064709782600403,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8774203062057495,0.5842085480690002,0.411169558763504,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7763288021087646,0.3987085819244385,0.3833849728107452,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5882474780082703,0.1701525300741195,0.7972873449325562,284.9503173828125,284.95001220703125,304.2284851074219,297.40380859375,300.2724914550781,297.23846435546875,284.9503479003906,1.0,0.6078294515609741,0.6451338529586792,0.6451338529586792,1.0,1.0,-2.918489933013916,1.2624684572219849,1.6560215950012207,0.5961809158325195,0.9116854071617126,0.9116854071617126,0.0,234.9099578857422,242.0,74842.0,0.0,2582.466796875,1.0,278.1499938964844,282.9842224121094,300.4022521972656,305.2711486816406,293.1499938964844,293.1499938964844,278.1499938964844,35984.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383437991142273,1.0,0.0,0.0,3.700211524963379,3.7002360820770255,9.135796403825224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.46484375,0.0,1589.6328125,1895.4371337890625,0.0,2826.2451171875,0.9165103435516356,1.0,0.0,3.0,1.0,0.0
17683740,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7510349750518799,0.3626343309879303,0.3320980072021484,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8477246761322021,0.5286710858345032,0.5057095885276794,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8765261769294739,0.587120532989502,0.4132715761661529,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7742930054664612,0.3987297117710113,0.3835221529006958,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5865992307662964,0.1701899170875549,0.7980049848556519,284.9503479003906,284.95001220703125,304.22674560546875,297.4144897460937,300.2636413574219,297.2377624511719,284.9503479003906,1.0,0.6098082065582275,0.6407797932624817,0.6407797932624817,1.0,1.0,-2.9207205772399902,1.2602108716964722,1.660509705543518,0.593416690826416,0.9119234681129456,0.9119234681129456,0.0,237.9302215576172,230.0,74857.109375,0.0,2601.675048828125,1.0,278.1499938964844,282.9841613769531,300.4128723144531,305.2826538085937,293.1499938964844,293.1499938964844,278.1499938964844,35980.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379805684089661,1.0,0.0,0.0,3.701003074645996,3.701027393341065,9.139704388871904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.4365234375,0.0,1590.5079345703125,1895.4371337890625,0.0,2822.853515625,0.916684865951538,1.0,0.0,3.0,1.0,0.0
17683800,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7510349750518799,0.3626343309879303,0.3320980072021484,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8477246761322021,0.5286710858345032,0.5057095885276794,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8765261769294739,0.587120532989502,0.4132715761661529,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7742930054664612,0.3987297117710113,0.3835221529006958,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5865992307662964,0.1701899170875549,0.7980049848556519,284.9503479003906,284.95001220703125,304.22674560546875,297.4144897460937,300.2636413574219,297.2377624511719,284.9503479003906,1.0,0.6098082065582275,0.6407797932624817,0.6407797932624817,1.0,1.0,-2.9207205772399902,1.2602108716964722,1.660509705543518,0.593416690826416,0.9119234681129456,0.9119234681129456,0.0,237.9302215576172,230.0,74857.109375,0.0,2601.675048828125,1.0,278.1499938964844,282.9841613769531,300.4128723144531,305.2826538085937,293.1499938964844,293.1499938964844,278.1499938964844,35980.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379805684089661,1.0,0.0,0.0,3.701003074645996,3.701027393341065,9.139704388871904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.4365234375,0.0,1590.5079345703125,1895.4371337890625,0.0,2822.853515625,0.916684865951538,1.0,0.0,3.0,1.0,0.0
17683860,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7531023025512695,0.3621541559696197,0.331521600484848,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.849976122379303,0.5277469158172607,0.5046921372413635,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8809694647789001,0.5900418758392334,0.4151815176010132,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7769114971160889,0.3987628519535064,0.383402407169342,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5888104438781738,0.1702464818954467,0.7975276708602905,284.9487609863281,284.95001220703125,304.22625732421875,297.4262390136719,300.2549743652344,297.2373046875,284.9486999511719,1.0,0.6073023676872253,0.6364408731460571,0.6364408731460571,1.0,1.0,-2.9203851222991943,1.256648063659668,1.6637369394302368,0.589959979057312,0.9105314016342164,0.9105314016342164,0.0,234.20574951171875,218.0,74818.5390625,0.0,2582.51416015625,1.0,278.1499938964844,282.9833984375,300.4239501953125,305.2922668457031,293.1499938964844,293.1499938964844,278.1499938964844,36045.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375130891799927,1.0,0.0,0.0,3.69967532157898,3.699699878692627,9.133148637374688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.5146484375,0.0,1589.483154296875,1895.4371337890625,0.0,2818.48876953125,0.9164167642593384,1.0,0.0,3.0,1.0,0.0
17683920,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7531023025512695,0.3621541559696197,0.331521600484848,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.849976122379303,0.5277469158172607,0.5046921372413635,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8809694647789001,0.5900418758392334,0.4151815176010132,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7769114971160889,0.3987628519535064,0.383402407169342,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5888104438781738,0.1702464818954467,0.7975276708602905,284.9487609863281,284.95001220703125,304.22625732421875,297.4262390136719,300.2549743652344,297.2373046875,284.9486999511719,1.0,0.6073023676872253,0.6364408731460571,0.6364408731460571,1.0,1.0,-2.9203851222991943,1.256648063659668,1.6637369394302368,0.589959979057312,0.9105314016342164,0.9105314016342164,0.0,234.20574951171875,218.0,74818.5390625,0.0,2582.51416015625,1.0,278.1499938964844,282.9833984375,300.4239501953125,305.2922668457031,293.1499938964844,293.1499938964844,278.1499938964844,36045.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375130891799927,1.0,0.0,0.0,3.69967532157898,3.699699878692627,9.133148637374688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.5146484375,0.0,1589.483154296875,1895.4371337890625,0.0,2818.48876953125,0.9164167642593384,1.0,0.0,3.0,1.0,0.0
17683980,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7578580379486084,0.3617407977581024,0.3308571875095367,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8552616238594055,0.5268706679344177,0.5035638213157654,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.88875412940979,0.5929999947547913,0.4170022308826446,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7824256420135498,0.3988408744335174,0.3831696212291717,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5933980345726013,0.1703658103942871,0.7965896129608154,284.9479675292969,284.95001220703125,304.2268371582031,297.4389038085937,300.2467041015625,297.2373352050781,284.94793701171875,1.0,0.602732241153717,0.6321018934249878,0.6321018934249878,1.0,1.0,-2.9190120697021484,1.252489686012268,1.6665223836898804,0.5861051082611084,0.9088132381439208,0.9088132381439208,0.0,226.6689910888672,206.0,74746.7890625,0.0,2542.4599609375,1.0,278.1499938964844,282.9841003417969,300.4359436035156,305.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36105.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369060754776001,1.0,0.0,0.0,3.695530652999878,3.695555210113525,9.112696943702758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.05859375,0.0,1585.2186279296875,1895.4371337890625,0.0,2812.82275390625,0.9155359864234924,1.0,0.0,3.0,1.0,0.0
17684040,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7578580379486084,0.3617407977581024,0.3308571875095367,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8552616238594055,0.5268706679344177,0.5035638213157654,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.88875412940979,0.5929999947547913,0.4170022308826446,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7824256420135498,0.3988408744335174,0.3831696212291717,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5933980345726013,0.1703658103942871,0.7965896129608154,284.9479675292969,284.95001220703125,304.2268371582031,297.4389038085937,300.2467041015625,297.2373352050781,284.94793701171875,1.0,0.602732241153717,0.6321018934249878,0.6321018934249878,1.0,1.0,-2.9190120697021484,1.252489686012268,1.6665223836898804,0.5861051082611084,0.9088132381439208,0.9088132381439208,0.0,226.6689910888672,206.0,74746.7890625,0.0,2542.4599609375,1.0,278.1499938964844,282.9841003417969,300.4359436035156,305.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36105.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369060754776001,1.0,0.0,0.0,3.695530652999878,3.695555210113525,9.112696943702758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.05859375,0.0,1585.2186279296875,1895.4371337890625,0.0,2812.82275390625,0.9155359864234924,1.0,0.0,3.0,1.0,0.0
17684100,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7609740495681763,0.3615593016147613,0.3305169939994812,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8587327599525452,0.5264545679092407,0.5029870867729187,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.893544614315033,0.594494104385376,0.4178988933563232,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.78596031665802,0.3988984823226928,0.3830380439758301,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5963029265403748,0.1704517602920532,0.796082615852356,284.9478759765625,284.95001220703125,304.2274780273437,297.445556640625,300.2427062988281,297.2374572753906,284.9478454589844,1.0,0.5999605059623718,0.6299324035644531,0.6299324035644531,1.0,1.0,-2.9182205200195312,1.250316143035889,1.667904257774353,0.5841044783592224,0.9080425500869752,0.9080425500869752,0.0,222.0655059814453,206.0,74707.171875,0.0,2518.09765625,1.0,278.1499938964844,282.9848022460937,300.4423522949219,305.3037109375,293.1499938964844,293.1499938964844,278.1499938964844,36121.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365622758865356,1.0,0.0,0.0,3.693036556243897,3.693060874938965,9.1004000069006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.3779296875,0.0,1582.498291015625,1895.4371337890625,0.0,2809.61376953125,0.9149903655052184,1.0,0.0,3.0,1.0,0.0
17684160,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7644877433776855,0.3613914847373962,0.3301770091056824,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8626495599746704,0.5260509252548218,0.5024092197418213,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8988025784492493,0.595995306968689,0.4187911748886108,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.789901614189148,0.3989664614200592,0.3829033076763153,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5995079278945923,0.1705531477928161,0.7955834865570068,284.9479064941406,284.95001220703125,304.2283630371094,297.452392578125,300.2389221191406,297.2377014160156,284.9479064941406,1.0,0.5969881415367126,0.6278532147407532,0.6278532147407532,1.0,1.0,-2.917428731918335,1.2481837272644043,1.6692450046539309,0.5821444392204285,0.9073784351348876,0.9073784351348876,0.0,217.12255859375,194.0,74668.7890625,0.0,2492.05859375,1.0,278.1499938964844,282.985595703125,300.4490051269531,305.3078308105469,293.1499938964844,293.1499938964844,278.1499938964844,36128.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362042903900146,1.0,0.0,0.0,3.690513849258423,3.6905384063720703,9.087971761800872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.005859375,0.0,1579.686279296875,1895.4371337890625,0.0,2806.2734375,0.9144327640533448,1.0,0.0,3.0,1.0,0.0
17684220,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7725798487663269,0.3610881865024566,0.3295033276081085,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8716779351234436,0.5252733826637268,0.5012571811676025,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9108712673187256,0.5990137457847595,0.4205687046051025,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7988325357437134,0.3991270959377289,0.3826326727867126,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6066359281539917,0.1707945764064788,0.7946431636810303,284.9481201171875,284.95001220703125,304.2307434082031,297.4665832519531,300.2315368652344,297.23834228515625,284.9481201171875,1.0,0.5906405448913574,0.6236947774887085,0.6236947774887085,1.0,1.0,-2.91591477394104,1.2438721656799316,1.6720426082611084,0.5781615376472473,0.9062344431877136,0.9062344431877136,0.0,206.58111572265625,182.0,74595.3046875,0.0,2436.890625,1.0,278.1499938964844,282.9872436523437,300.4629821777344,305.3169250488281,293.1499938964844,293.1499938964844,278.1499938964844,36130.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354649543762207,1.0,0.0,0.0,3.6856184005737305,3.685642719268799,9.063876973414152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.0859375,0.0,1574.1424560546875,1895.4371337890625,0.0,2799.375244140625,0.9133400321006776,1.0,0.0,3.0,1.0,0.0
17684280,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7725798487663269,0.3610881865024566,0.3295033276081085,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8716779351234436,0.5252733826637268,0.5012571811676025,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9108712673187256,0.5990137457847595,0.4205687046051025,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7988325357437134,0.3991270959377289,0.3826326727867126,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6066359281539917,0.1707945764064788,0.7946431636810303,284.9481201171875,284.95001220703125,304.2307434082031,297.4665832519531,300.2315368652344,297.23834228515625,284.9481201171875,1.0,0.5906405448913574,0.6236947774887085,0.6236947774887085,1.0,1.0,-2.91591477394104,1.2438721656799316,1.6720426082611084,0.5781615376472473,0.9062344431877136,0.9062344431877136,0.0,206.58111572265625,182.0,74595.3046875,0.0,2436.890625,1.0,278.1499938964844,282.9872436523437,300.4629821777344,305.3169250488281,293.1499938964844,293.1499938964844,278.1499938964844,36130.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354649543762207,1.0,0.0,0.0,3.6856184005737305,3.685642719268799,9.063876973414152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.0859375,0.0,1574.1424560546875,1895.4371337890625,0.0,2799.375244140625,0.9133400321006776,1.0,0.0,3.0,1.0,0.0
17684340,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7820593118667603,0.3608197569847107,0.3288416266441345,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8822697997093201,0.5245281457901001,0.5001149773597717,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9256989359855652,0.6020446419715881,0.4223397374153137,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8090164661407471,0.3993138372898102,0.3823658525943756,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6145328283309937,0.1710799783468246,0.7938032150268555,284.9483337402344,284.95001220703125,304.2338256835937,297.4813842773437,300.2242736816406,297.2391357421875,284.9483337402344,1.0,0.5839246511459351,0.6195363402366638,0.6195363402366638,1.0,1.0,-2.9145450592041016,1.2395068407058716,1.67503821849823,0.5740929841995239,0.9052433371543884,0.9052433371543884,0.0,195.47042846679688,170.0,74526.625,0.0,2379.208251953125,1.0,278.1499938964844,282.98883056640625,300.4776916503906,305.3271484375,293.1499938964844,293.1499938964844,278.1499938964844,36124.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347148299217224,1.0,0.0,0.0,3.681029796600342,3.68105411529541,9.041322641678562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.234375,0.0,1568.903564453125,1895.4371337890625,0.0,2792.3779296875,0.9123094081878662,1.0,0.0,3.0,1.0,0.0
17684400,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7820593118667603,0.3608197569847107,0.3288416266441345,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8822697997093201,0.5245281457901001,0.5001149773597717,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9256989359855652,0.6020446419715881,0.4223397374153137,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8090164661407471,0.3993138372898102,0.3823658525943756,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6145328283309937,0.1710799783468246,0.7938032150268555,284.9483337402344,284.95001220703125,304.2338256835937,297.4813842773437,300.2242736816406,297.2391357421875,284.9483337402344,1.0,0.5839246511459351,0.6195363402366638,0.6195363402366638,1.0,1.0,-2.9145450592041016,1.2395068407058716,1.67503821849823,0.5740929841995239,0.9052433371543884,0.9052433371543884,0.0,195.47042846679688,170.0,74526.625,0.0,2379.208251953125,1.0,278.1499938964844,282.98883056640625,300.4776916503906,305.3271484375,293.1499938964844,293.1499938964844,278.1499938964844,36124.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347148299217224,1.0,0.0,0.0,3.681029796600342,3.68105411529541,9.041322641678562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.234375,0.0,1568.903564453125,1895.4371337890625,0.0,2792.3779296875,0.9123094081878662,1.0,0.0,3.0,1.0,0.0
17684460,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7929298877716064,0.3605778813362121,0.3281931579113006,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8944401741027832,0.5238074064254761,0.4989845752716064,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9424681067466736,0.6050804257392883,0.4241058528423309,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8198863863945007,0.3995193243026733,0.3821054995059967,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6228348016738892,0.1713999360799789,0.7930669188499451,284.94854736328125,284.95001220703125,304.23748779296875,297.4967041015625,300.21728515625,297.239990234375,284.94854736328125,1.0,0.5769779086112976,0.6155118942260742,0.6155118942260742,1.0,1.0,-2.9133310317993164,1.2352113723754885,1.678119659423828,0.5700604319572449,0.9043967723846436,0.9043967723846436,0.0,184.04544067382807,158.0,74464.7109375,0.0,2320.293701171875,1.0,278.1499938964844,282.9903259277344,300.49298095703125,305.33837890625,293.1499938964844,293.1499938964844,278.1499938964844,36114.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339662551879883,1.0,0.0,0.0,3.676846742630005,3.676871061325073,9.020785114444152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.7021484375,0.0,1564.1058349609375,1895.4371337890625,0.0,2785.397705078125,0.9113667607307434,1.0,0.0,3.0,1.0,0.0
17684520,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7929298877716064,0.3605778813362121,0.3281931579113006,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8944401741027832,0.5238074064254761,0.4989845752716064,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9424681067466736,0.6050804257392883,0.4241058528423309,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8198863863945007,0.3995193243026733,0.3821054995059967,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6228348016738892,0.1713999360799789,0.7930669188499451,284.94854736328125,284.95001220703125,304.23748779296875,297.4967041015625,300.21728515625,297.239990234375,284.94854736328125,1.0,0.5769779086112976,0.6155118942260742,0.6155118942260742,1.0,1.0,-2.9133310317993164,1.2352113723754885,1.678119659423828,0.5700604319572449,0.9043967723846436,0.9043967723846436,0.0,184.04544067382807,158.0,74464.7109375,0.0,2320.293701171875,1.0,278.1499938964844,282.9903259277344,300.49298095703125,305.33837890625,293.1499938964844,293.1499938964844,278.1499938964844,36114.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339662551879883,1.0,0.0,0.0,3.676846742630005,3.676871061325073,9.020785114444152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.7021484375,0.0,1564.1058349609375,1895.4371337890625,0.0,2785.397705078125,0.9113667607307434,1.0,0.0,3.0,1.0,0.0
17684580,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8052571415901184,0.3603562116622925,0.3275571465492248,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.908467173576355,0.523106038570404,0.4978660643100738,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9602242112159728,0.608116090297699,0.425867348909378,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8317816853523254,0.3997390568256378,0.3818522095680237,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6319063901901245,0.1717468053102493,0.7924239635467529,284.9486999511719,284.95001220703125,304.2416076660156,297.51239013671875,300.210205078125,297.2408447265625,284.9486999511719,1.0,0.5698754191398621,0.6114874482154846,0.6114874482154846,1.0,1.0,-2.912261962890625,1.2308666706085205,1.6813952922821045,0.5659475326538086,0.9035962224006652,0.9035962224006652,0.0,172.44529724121094,146.0,74406.609375,0.0,2260.8115234375,1.0,278.1499938964844,282.9916687011719,300.5086669921875,305.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,36106.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332228660583496,1.0,0.0,0.0,3.672964096069336,3.672988414764404,9.001744274428347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.947265625,0.0,1559.665771484375,1895.4371337890625,0.0,2778.467529296875,0.9104915261268616,1.0,0.0,3.0,1.0,0.0
17684640,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8052571415901184,0.3603562116622925,0.3275571465492248,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.908467173576355,0.523106038570404,0.4978660643100738,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9602242112159728,0.608116090297699,0.425867348909378,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8317816853523254,0.3997390568256378,0.3818522095680237,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6319063901901245,0.1717468053102493,0.7924239635467529,284.9486999511719,284.95001220703125,304.2416076660156,297.51239013671875,300.210205078125,297.2408447265625,284.9486999511719,1.0,0.5698754191398621,0.6114874482154846,0.6114874482154846,1.0,1.0,-2.912261962890625,1.2308666706085205,1.6813952922821045,0.5659475326538086,0.9035962224006652,0.9035962224006652,0.0,172.44529724121094,146.0,74406.609375,0.0,2260.8115234375,1.0,278.1499938964844,282.9916687011719,300.5086669921875,305.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,36106.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332228660583496,1.0,0.0,0.0,3.672964096069336,3.672988414764404,9.001744274428347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.947265625,0.0,1559.665771484375,1895.4371337890625,0.0,2778.467529296875,0.9104915261268616,1.0,0.0,3.0,1.0,0.0
17684700,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8118532299995422,0.3602522015571594,0.3272437155246734,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9168004393577576,0.5227625966072083,0.4973118007183075,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9691975116729736,0.6096327304840088,0.4267460703849792,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.838336169719696,0.3998542726039886,0.3817287385463714,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6369178891181946,0.1719294339418411,0.7921366095542908,284.94873046875,284.95001220703125,304.2438049316406,297.5203552246094,300.20660400390625,297.24127197265625,284.94873046875,1.0,0.5662764310836792,0.6094752550125122,0.6094752550125122,1.0,1.0,-2.911781072616577,1.2286741733551023,1.6831070184707642,0.5638594031333923,0.9032039046287536,0.9032039046287536,0.0,166.59896850585938,146.0,74378.59375,0.0,2230.950927734375,1.0,278.1499938964844,282.9923095703125,300.5166320800781,305.3565979003906,293.1499938964844,293.1499938964844,278.1499938964844,36102.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328540325164795,1.0,0.0,0.0,3.671106338500977,3.671130657196045,8.992640800897789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.77734375,0.0,1557.550048828125,1895.4371337890625,0.0,2775.029541015625,0.910073220729828,1.0,0.0,3.0,1.0,0.0
17684760,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8186278343200684,0.3601533770561218,0.3269338011741638,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9260312914848328,0.5224252343177795,0.4967618584632873,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9781069159507751,0.6111468076705933,0.4276222884654999,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8454346060752869,0.3999739587306976,0.3816081583499908,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.642364501953125,0.1721188873052597,0.7918748259544373,284.94879150390625,284.95001220703125,304.2460632324219,297.5283508300781,300.2031555175781,297.24169921875,284.9488220214844,1.0,0.5626470446586609,0.6075652837753296,0.6075652837753296,1.0,1.0,-2.911344051361084,1.2265704870224,1.6847734451293943,0.5618507266044617,0.9028591513633728,0.9028591513633728,0.0,160.7200927734375,134.0,74353.0390625,0.0,2201.0107421875,1.0,278.1499938964844,282.992919921875,300.5246887207031,305.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,36098.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324905037879944,1.0,0.0,0.0,3.669365167617798,3.669389486312866,8.984112582766102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.03515625,0.0,1555.559814453125,1895.4371337890625,0.0,2771.64208984375,0.9096807837486268,1.0,0.0,3.0,1.0,0.0
