time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8320356607437134,0.3599822521209717,0.3263732492923736,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9447280168533324,0.5218177437782288,0.495762437582016,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9939354658126832,0.6139813661575317,0.4292600750923157,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8601688146591187,0.4002038538455963,0.3813952505588531,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6537447571754456,0.1724826097488403,0.7914612889289856,284.9487609863281,284.95001220703125,304.2503356933594,297.543212890625,300.1968688964844,297.2426147460937,284.9487609863281,1.0,0.5558827519416809,0.6040509939193726,0.6040509939193726,1.0,1.0,-2.9103217124938965,1.2225465774536133,1.6877750158309937,0.5580548644065857,0.9020776748657228,0.9020776748657228,0.0,149.88134765625,134.0,74301.4609375,0.0,2145.7373046875,1.0,278.1499938964844,282.9939880371094,300.53955078125,305.3747863769531,293.1499938964844,293.1499938964844,278.1499938964844,36097.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318204283714294,1.0,0.0,0.0,3.666025161743164,3.666049480438232,8.967764415501733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.103515625,0.0,1551.8045654296875,1895.4371337890625,0.0,2765.398681640625,0.9089319705963136,1.0,0.0,3.0,1.0,0.0
17684880,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8332822322845459,0.3599676489830017,0.326324850320816,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9464257955551147,0.5217652320861816,0.4956759512424469,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.99525785446167,0.614229142665863,0.4294032752513885,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8615633845329285,0.4002240896224975,0.3813770711421966,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.654826819896698,0.1725146025419235,0.7914275527000427,284.9487609863281,284.95001220703125,304.250732421875,297.54449462890625,300.1963195800781,297.2427062988281,284.9487609863281,1.0,0.5552917718887329,0.6037454009056091,0.6037454009056091,1.0,1.0,-2.910226583480835,1.222190022468567,1.6880366802215576,0.5577195882797241,0.902005136013031,0.902005136013031,0.0,148.9412078857422,122.0,74296.828125,0.0,2140.941650390625,1.0,278.1499938964844,282.9940795898437,300.5408630371094,305.37579345703125,293.1499938964844,293.1499938964844,278.1499938964844,36097.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317619562149048,1.0,0.0,0.0,3.665729999542236,3.6657540798187256,8.96632002422848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.736328125,0.0,1551.474609375,1895.4371337890625,0.0,2764.853759765625,0.9088658690452576,1.0,0.0,3.0,1.0,0.0
17684940,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463869094848633,0.3597207069396972,0.3257814347743988,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9632654190063475,0.5210338830947876,0.4946553707122803,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6190961599349976,0.4161070585250854,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763352632522583,0.4004064500331878,0.3812117874622345,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6664067506790161,0.1728699654340744,0.7913665771484375,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.1921691894531,297.25103759765625,284.9383544921875,1.0,0.5469068288803101,0.5999254584312439,0.5999254584312439,1.0,1.0,-2.893080949783325,1.210399508476257,1.682681441307068,0.5500502586364746,0.8915141820907593,0.8915141820907593,0.0,139.15589904785156,125.0,73900.4375,0.0,2062.923828125,1.0,278.1499938964844,282.9906921386719,300.55535888671875,305.3731384277344,293.1499938964844,293.1499938964844,278.45001220703125,36518.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307204246520996,1.0,0.0,0.0,3.648923873901367,3.648947954177856,8.884293265509768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.6318359375,0.0,1535.8511962890625,1895.4371337890625,0.0,2755.1533203125,0.9052947759628296,1.0,0.0,3.0,1.0,0.0
17685000,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463869094848633,0.3597207069396972,0.3257814347743988,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9632654190063475,0.5210338830947876,0.4946553707122803,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6190961599349976,0.4161070585250854,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763352632522583,0.4004064500331878,0.3812117874622345,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6664067506790161,0.1728699654340744,0.7913665771484375,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.1921691894531,297.25103759765625,284.9383544921875,1.0,0.5469068288803101,0.5999254584312439,0.5999254584312439,1.0,1.0,-2.893080949783325,1.210399508476257,1.682681441307068,0.5500502586364746,0.8915141820907593,0.8915141820907593,0.0,139.15589904785156,125.0,73900.4375,0.0,2062.923828125,1.0,278.1499938964844,282.9906921386719,300.55535888671875,305.3731384277344,293.1499938964844,293.1499938964844,278.45001220703125,36518.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307204246520996,1.0,0.0,0.0,3.648923873901367,3.648947954177856,8.884293265509768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.6318359375,0.0,1535.8511962890625,1895.4371337890625,0.0,2755.1533203125,0.9052947759628296,1.0,0.0,3.0,1.0,0.0
17685060,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8538594245910645,0.3600369691848755,0.3257682919502258,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9717050194740297,0.5208377838134766,0.4941618740558624,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6272319555282593,0.4048919975757599,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8847504258155823,0.4010204970836639,0.3814991414546966,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6732882857322693,0.1734960079193115,0.7929449081420898,285.0121154785156,284.95001220703125,304.2601318359375,297.5768737792969,300.1998291015625,297.2785949707031,285.0089111328125,1.0,0.54256671667099,0.5962947607040405,0.5962947607040405,1.0,1.0,-2.880654811859131,1.2009479999542236,1.6797068119049072,0.5431341528892517,0.9799835681915284,0.9799835681915284,0.0,134.16171264648438,128.0,73209.5078125,0.0,2018.1611328125,1.0,278.4430847167969,283.0819396972656,300.559814453125,305.281494140625,293.1499938964844,293.1499938964844,278.1499938964844,32962.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824724018573761,1.0,0.0,0.0,3.774953365325928,3.7749781608581534,9.508598282081948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.369140625,0.0,1653.17822265625,1895.4371337890625,0.0,2699.388427734375,0.9309237599372864,1.0,0.0,3.0,1.0,0.0
17685120,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8538594245910645,0.3600369691848755,0.3257682919502258,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9717050194740297,0.5208377838134766,0.4941618740558624,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6272319555282593,0.4048919975757599,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8847504258155823,0.4010204970836639,0.3814991414546966,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6732882857322693,0.1734960079193115,0.7929449081420898,285.0121154785156,284.95001220703125,304.2601318359375,297.5768737792969,300.1998291015625,297.2785949707031,285.0089111328125,1.0,0.54256671667099,0.5962947607040405,0.5962947607040405,1.0,1.0,-2.880654811859131,1.2009479999542236,1.6797068119049072,0.5431341528892517,0.9799835681915284,0.9799835681915284,0.0,134.16171264648438,128.0,73209.5078125,0.0,2018.1611328125,1.0,278.4430847167969,283.0819396972656,300.559814453125,305.281494140625,293.1499938964844,293.1499938964844,278.1499938964844,32962.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824724018573761,1.0,0.0,0.0,3.774953365325928,3.7749781608581534,9.508598282081948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.369140625,0.0,1653.17822265625,1895.4371337890625,0.0,2699.388427734375,0.9309237599372864,1.0,0.0,3.0,1.0,0.0
17685180,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8565995097160339,0.3592670559883117,0.3252506554126739,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9746038913726808,0.5195760726928711,0.4931667745113373,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6338295340538025,0.4002954065799713,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.888150155544281,0.4007731080055237,0.3814190924167633,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6764337420463562,0.173765629529953,0.794354259967804,284.898681640625,284.95001220703125,304.2646484375,297.5928955078125,300.1980895996094,297.28961181640625,284.90093994140625,1.0,0.5406634211540222,0.5926640033721924,0.5926640033721924,1.0,1.0,-2.874907732009888,1.194421410560608,1.6804863214492798,0.5378661155700684,0.8766515254974365,0.8766515254974365,0.0,132.12945556640625,131.0,73611.328125,0.0,1998.7637939453125,1.0,278.1568603515625,282.9624938964844,300.60211181640625,305.4299011230469,293.1499938964844,293.1499938964844,278.45001220703125,38644.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299230933189392,1.0,0.0,0.0,3.6596884727478014,3.65971302986145,8.936789299696102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.1904296875,0.0,1563.813232421875,1895.4371337890625,0.0,2747.72998046875,0.9098320603370668,1.0,0.0,3.0,1.0,0.0
17685240,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8565995097160339,0.3592670559883117,0.3252506554126739,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9746038913726808,0.5195760726928711,0.4931667745113373,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6338295340538025,0.4002954065799713,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.888150155544281,0.4007731080055237,0.3814190924167633,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6764337420463562,0.173765629529953,0.794354259967804,284.898681640625,284.95001220703125,304.2646484375,297.5928955078125,300.1980895996094,297.28961181640625,284.90093994140625,1.0,0.5406634211540222,0.5926640033721924,0.5926640033721924,1.0,1.0,-2.874907732009888,1.194421410560608,1.6804863214492798,0.5378661155700684,0.8766515254974365,0.8766515254974365,0.0,132.12945556640625,131.0,73611.328125,0.0,1998.7637939453125,1.0,278.1568603515625,282.9624938964844,300.60211181640625,305.4299011230469,293.1499938964844,293.1499938964844,278.45001220703125,38644.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299230933189392,1.0,0.0,0.0,3.6596884727478014,3.65971302986145,8.936789299696102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.1904296875,0.0,1563.813232421875,1895.4371337890625,0.0,2747.72998046875,0.9098320603370668,1.0,0.0,3.0,1.0,0.0
17685300,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8570312857627869,0.3593455851078033,0.325064867734909,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9749670028686525,0.5193706750869751,0.4927136898040771,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.6372230052947998,0.3994510173797607,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8887662887573242,0.4009560942649841,0.3813856542110443,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6771328449249268,0.1740112006664276,0.7949943542480469,285.0202941894531,284.95001220703125,304.26678466796875,297.6007995605469,300.198974609375,297.29791259765625,285.022705078125,1.0,0.5403451323509216,0.5908486247062683,0.5908486247062683,1.0,1.0,-2.8738491535186768,1.1919524669647217,1.6818965673446655,0.5355737209320068,0.9605041742324828,0.9605041742324828,0.0,131.75534057617188,131.0,72901.203125,0.0,1995.2091064453125,1.0,278.4024353027344,283.09637451171875,300.5700988769531,305.2243347167969,293.1499938964844,293.1499938964844,278.45001220703125,34172.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245789408683777,1.0,0.0,0.0,3.707968473434448,3.7079927921295166,9.174140132017784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.7587890625,0.0,1584.7340087890625,1895.4371337890625,0.0,2698.041015625,0.9187226295471193,1.0,0.0,3.0,1.0,0.0
17685360,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8576129078865051,0.3595264256000519,0.3252246677875519,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9753941893577576,0.5193018317222595,0.4926286339759826,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.6405768394470215,0.3988204896450043,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8894590735435486,0.4012680649757385,0.3816502392292022,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6779101490974426,0.1743351072072982,0.7963130474090576,285.0021057128906,284.95001220703125,304.26885986328125,297.608642578125,300.2003173828125,297.30682373046875,285.0001525878906,1.0,0.5404255986213684,0.5890792012214661,0.5890792012214661,1.0,1.0,-2.8750810623168945,1.190537929534912,1.6845431327819824,0.5338481664657593,0.9697207808494568,0.9697207808494568,0.0,131.55270385742188,149.0,73096.1640625,0.0,1996.244873046875,1.0,278.4430847167969,283.0760498046875,300.59161376953125,305.3057861328125,293.1499938964844,293.1499938964844,278.1499938964844,33511.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233972191810608,1.0,0.0,0.0,3.772638082504273,3.772662878036499,9.496936854702652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.10546875,0.0,1654.6937255859375,1895.4371337890625,0.0,2687.07080078125,0.9309220910072328,1.0,0.0,3.0,1.0,0.0
17685420,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8491005897521973,0.3588327467441559,0.3250045478343963,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9655416011810304,0.51817786693573,0.4919829666614532,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.644224226474762,0.4109882414340973,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8805425763130188,0.4011037051677704,0.381869226694107,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.671513020992279,0.174592062830925,0.798870325088501,284.9128723144531,284.95001220703125,304.27264404296875,297.6240234375,300.19000244140625,297.3006286621094,284.9154052734375,1.0,0.5465375781059265,0.585540235042572,0.585540235042572,1.0,1.0,-2.891982078552246,1.1941521167755127,1.697830080986023,0.5334644317626953,0.8853335976600647,0.8853335976600647,0.0,137.00694274902344,152.0,73939.0234375,0.0,2051.003662109375,1.0,278.1568603515625,282.9711303710937,300.6354675292969,305.47430419921875,293.1499938964844,293.1499938964844,278.45001220703125,38135.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288928270339966,1.0,0.0,0.0,3.6695618629455566,3.669586420059204,8.985074941847415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.693359375,0.0,1571.1065673828125,1895.4371337890625,0.0,2738.141357421875,0.911803901195526,1.0,0.0,3.0,1.0,0.0
17685480,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8491005897521973,0.3588327467441559,0.3250045478343963,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9655416011810304,0.51817786693573,0.4919829666614532,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.644224226474762,0.4109882414340973,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8805425763130188,0.4011037051677704,0.381869226694107,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.671513020992279,0.174592062830925,0.798870325088501,284.9128723144531,284.95001220703125,304.27264404296875,297.6240234375,300.19000244140625,297.3006286621094,284.9154052734375,1.0,0.5465375781059265,0.585540235042572,0.585540235042572,1.0,1.0,-2.891982078552246,1.1941521167755127,1.697830080986023,0.5334644317626953,0.8853335976600647,0.8853335976600647,0.0,137.00694274902344,152.0,73939.0234375,0.0,2051.003662109375,1.0,278.1568603515625,282.9711303710937,300.6354675292969,305.47430419921875,293.1499938964844,293.1499938964844,278.45001220703125,38135.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288928270339966,1.0,0.0,0.0,3.6695618629455566,3.669586420059204,8.985074941847415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.693359375,0.0,1571.1065673828125,1895.4371337890625,0.0,2738.141357421875,0.911803901195526,1.0,0.0,3.0,1.0,0.0
17685540,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8424518704414368,0.3590150773525238,0.3251301944255829,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9570325016975404,0.5179561376571655,0.4917138516902923,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6465651988983154,0.4214055240154266,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8734707236289978,0.4016371965408325,0.3823461234569549,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6663803458213806,0.1750451922416687,0.8013525009155273,285.02056884765625,284.95001220703125,304.27587890625,297.638916015625,300.1787109375,297.2936096191406,285.0184326171875,1.0,0.5514002442359924,0.5820013284683228,0.5820013284683228,1.0,1.0,-2.9078948497772217,1.1971478462219238,1.7107471227645874,0.53300541639328,0.992431342601776,0.992431342601776,0.0,141.86373901367188,155.0,73768.2734375,0.0,2101.712158203125,1.0,278.4434509277344,283.0828857421875,300.6277770996094,305.38116455078125,293.1499938964844,293.1499938964844,278.1499938964844,32987.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236439228057861,1.0,0.0,0.0,3.802520751953125,3.80254578590393,9.647981187299592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.2265625,0.0,1686.0863037109375,1895.4371337890625,0.0,2689.360595703125,0.9372614622116088,1.0,0.0,3.0,1.0,0.0
17685600,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8424518704414368,0.3590150773525238,0.3251301944255829,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9570325016975404,0.5179561376571655,0.4917138516902923,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6465651988983154,0.4214055240154266,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8734707236289978,0.4016371965408325,0.3823461234569549,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6663803458213806,0.1750451922416687,0.8013525009155273,285.02056884765625,284.95001220703125,304.27587890625,297.638916015625,300.1787109375,297.2936096191406,285.0184326171875,1.0,0.5514002442359924,0.5820013284683228,0.5820013284683228,1.0,1.0,-2.9078948497772217,1.1971478462219238,1.7107471227645874,0.53300541639328,0.992431342601776,0.992431342601776,0.0,141.86373901367188,155.0,73768.2734375,0.0,2101.712158203125,1.0,278.4434509277344,283.0828857421875,300.6277770996094,305.38116455078125,293.1499938964844,293.1499938964844,278.1499938964844,32987.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236439228057861,1.0,0.0,0.0,3.802520751953125,3.80254578590393,9.647981187299592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.2265625,0.0,1686.0863037109375,1895.4371337890625,0.0,2689.360595703125,0.9372614622116088,1.0,0.0,3.0,1.0,0.0
17685660,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8361616134643555,0.3580461144447326,0.3246864676475525,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9487240314483644,0.5166764259338379,0.4909541308879852,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6472703218460083,0.4309749007225036,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8670015931129456,0.4013478457927704,0.3824670314788818,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6616365313529968,0.1750578135251999,0.8028091192245483,284.90399169921875,284.95001220703125,304.2784118652344,297.6532287597656,300.1565246582031,297.2724609375,284.9063415527344,1.0,0.5556470155715942,0.577861487865448,0.577861487865448,1.0,1.0,-2.9198527336120605,1.1975374221801758,1.7223153114318848,0.5308200120925903,0.8936923146247864,0.8936923146247864,0.0,146.3203887939453,158.0,74596.671875,0.0,2144.1865234375,1.0,278.15655517578125,282.9527587890625,300.6690368652344,305.5581359863281,293.1499938964844,293.1499938964844,278.45001220703125,38089.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301069140434265,1.0,0.0,0.0,3.715822219848633,3.71584725379944,9.21304376788612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.513671875,0.0,1623.553955078125,1895.4371337890625,0.0,2749.44091796875,0.921837329864502,1.0,0.0,3.0,1.0,0.0
17685720,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8361616134643555,0.3580461144447326,0.3246864676475525,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9487240314483644,0.5166764259338379,0.4909541308879852,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6472703218460083,0.4309749007225036,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8670015931129456,0.4013478457927704,0.3824670314788818,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6616365313529968,0.1750578135251999,0.8028091192245483,284.90399169921875,284.95001220703125,304.2784118652344,297.6532287597656,300.1565246582031,297.2724609375,284.9063415527344,1.0,0.5556470155715942,0.577861487865448,0.577861487865448,1.0,1.0,-2.9198527336120605,1.1975374221801758,1.7223153114318848,0.5308200120925903,0.8936923146247864,0.8936923146247864,0.0,146.3203887939453,158.0,74596.671875,0.0,2144.1865234375,1.0,278.15655517578125,282.9527587890625,300.6690368652344,305.5581359863281,293.1499938964844,293.1499938964844,278.45001220703125,38089.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301069140434265,1.0,0.0,0.0,3.715822219848633,3.71584725379944,9.21304376788612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.513671875,0.0,1623.553955078125,1895.4371337890625,0.0,2749.44091796875,0.921837329864502,1.0,0.0,3.0,1.0,0.0
17685780,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8312408924102783,0.3580477833747864,0.3245692551136017,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9417897462844848,0.516315221786499,0.4904873967170715,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6489111185073853,0.4390518367290497,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8619005084037781,0.4017681181430816,0.3827787339687347,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6578240394592285,0.1753245294094085,0.8041629195213318,285.0154724121094,284.95001220703125,304.2801513671875,297.66680908203125,300.14117431640625,297.26422119140625,285.0133972167969,1.0,0.5594187378883362,0.573721706867218,0.573721706867218,1.0,1.0,-2.930858373641968,1.1973308324813845,1.7335275411605835,0.5281383991241455,0.9988120198249816,0.9988120198249816,0.0,150.18328857421875,161.0,74217.109375,0.0,2182.382080078125,1.0,278.4437255859375,283.0717163085937,300.6551208496094,305.4423522949219,293.1499938964844,293.1499938964844,278.1499938964844,33251.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246827125549316,1.0,0.0,0.0,3.834956407546997,3.834981918334961,9.813279575610068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.744140625,0.0,1727.235107421875,1895.4371337890625,0.0,2699.005126953125,0.9447705149650574,1.0,0.0,3.0,1.0,0.0
17685840,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8312408924102783,0.3580477833747864,0.3245692551136017,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9417897462844848,0.516315221786499,0.4904873967170715,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6489111185073853,0.4390518367290497,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8619005084037781,0.4017681181430816,0.3827787339687347,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6578240394592285,0.1753245294094085,0.8041629195213318,285.0154724121094,284.95001220703125,304.2801513671875,297.66680908203125,300.14117431640625,297.26422119140625,285.0133972167969,1.0,0.5594187378883362,0.573721706867218,0.573721706867218,1.0,1.0,-2.930858373641968,1.1973308324813845,1.7335275411605835,0.5281383991241455,0.9988120198249816,0.9988120198249816,0.0,150.18328857421875,161.0,74217.109375,0.0,2182.382080078125,1.0,278.4437255859375,283.0717163085937,300.6551208496094,305.4423522949219,293.1499938964844,293.1499938964844,278.1499938964844,33251.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246827125549316,1.0,0.0,0.0,3.834956407546997,3.834981918334961,9.813279575610068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.744140625,0.0,1727.235107421875,1895.4371337890625,0.0,2699.005126953125,0.9447705149650574,1.0,0.0,3.0,1.0,0.0
17685900,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8289848566055298,0.3576026856899261,0.3244950771331787,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9385669827461244,0.5157339572906494,0.4902672171592712,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.649208664894104,0.4428070783615112,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.859619677066803,0.4016790091991424,0.3829648792743683,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6561461091041565,0.1753347665071487,0.8049629926681519,284.8714599609375,284.95001220703125,304.2807006835937,297.67333984375,300.13055419921875,297.2557373046875,284.8672180175781,1.0,0.5612080693244934,0.571651816368103,0.571651816368103,1.0,1.0,-2.936207056045532,1.197089910507202,1.73911714553833,0.5267537832260132,0.901744544506073,0.901744544506073,0.0,152.0133819580078,161.0,75198.6640625,0.0,2200.802490234375,1.0,278.1935729980469,282.9105834960937,300.7021484375,305.68084716796875,293.1499938964844,293.1499938964844,278.1499938964844,36895.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298748731613159,1.0,0.0,0.0,3.8155767917633057,3.8156025409698486,9.71434815255634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.208984375,0.0,1732.3040771484375,1895.4371337890625,0.0,2747.28076171875,0.9410742521286012,1.0,0.0,3.0,1.0,0.0
17685960,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8261818885803223,0.3570031523704529,0.3240270912647247,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.934688150882721,0.5149779319763184,0.4896425008773803,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.649212121963501,0.4470166265964508,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.856849193572998,0.4014270603656769,0.3828216195106506,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6540622711181641,0.1752369999885559,0.8049924969673157,284.8983764648437,284.95001220703125,304.2809753417969,297.6796264648437,300.1185302734375,297.2450866699219,284.90093994140625,1.0,0.5628588795661926,0.5696401596069336,0.5696401596069336,1.0,1.0,-2.9398186206817627,1.1961092948913574,1.7437093257904053,0.5250016450881958,0.8961029648780823,0.8961029648780823,0.0,153.9890899658203,164.0,74949.953125,0.0,2216.99072265625,1.0,278.15655517578125,282.9425048828125,300.6936950683594,305.6088562011719,293.1499938964844,293.1499938964844,278.45001220703125,38333.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307182788848877,1.0,0.0,0.0,3.741066455841065,3.741091728210449,9.338651238977036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.763671875,0.0,1654.757080078125,1895.4371337890625,0.0,2755.133056640625,0.9275718927383424,1.0,0.0,3.0,1.0,0.0
17686020,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8220559358596802,0.3569744825363159,0.3238584101200104,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9286755323410034,0.514597475528717,0.4891348779201507,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6505925059318542,0.4535924196243286,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8527150750160217,0.4018288254737854,0.383095234632492,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.650942862033844,0.1754568517208099,0.8060200810432434,285.0137634277344,284.95001220703125,304.2807312011719,297.6914978027344,300.102783203125,297.2384948730469,285.01177978515625,1.0,0.5660415887832642,0.5656169056892395,0.5656169056892395,1.0,1.0,-2.9484755992889404,1.194690823554993,1.7537846565246582,0.5216429829597473,1.0,1.0,0.0,157.41746520996094,167.0,74473.671875,0.0,2249.36962890625,1.0,278.44384765625,283.06646728515625,300.6784973144531,305.4847106933594,293.1499938964844,293.1499938964844,278.1499938964844,33444.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250397443771362,1.0,0.0,0.0,3.85252857208252,3.8525540828704834,9.90341618489765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.326171875,0.0,1750.201171875,1895.4371337890625,0.0,2702.32080078125,0.9488703012466432,1.0,0.0,3.0,1.0,0.0
17686080,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8220559358596802,0.3569744825363159,0.3238584101200104,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9286755323410034,0.514597475528717,0.4891348779201507,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6505925059318542,0.4535924196243286,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8527150750160217,0.4018288254737854,0.383095234632492,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.650942862033844,0.1754568517208099,0.8060200810432434,285.0137634277344,284.95001220703125,304.2807312011719,297.6914978027344,300.102783203125,297.2384948730469,285.01177978515625,1.0,0.5660415887832642,0.5656169056892395,0.5656169056892395,1.0,1.0,-2.9484755992889404,1.194690823554993,1.7537846565246582,0.5216429829597473,1.0,1.0,0.0,157.41746520996094,167.0,74473.671875,0.0,2249.36962890625,1.0,278.44384765625,283.06646728515625,300.6784973144531,305.4847106933594,293.1499938964844,293.1499938964844,278.1499938964844,33444.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250397443771362,1.0,0.0,0.0,3.85252857208252,3.8525540828704834,9.90341618489765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.326171875,0.0,1750.201171875,1895.4371337890625,0.0,2702.32080078125,0.9488703012466432,1.0,0.0,3.0,1.0,0.0
17686140,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8164873719215393,0.355877935886383,0.3233040273189544,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.920887053012848,0.5132184624671936,0.4882873594760895,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9960694313049316,0.651099681854248,0.4556048214435577,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8472897410392761,0.4014415740966797,0.3831316828727722,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6468793153762817,0.1753260642290115,0.806788980960846,284.8924255371094,284.95001220703125,304.279296875,297.70233154296875,300.0804443359375,297.22332763671875,284.8942565917969,1.0,0.5687387585639954,0.5615936517715454,0.5615936517715454,1.0,1.0,-2.950224161148072,1.1900519132614136,1.7601721286773682,0.5167802572250366,0.8937410116195679,0.8937410116195679,0.0,161.5964813232422,170.0,75054.8125,0.0,2273.462158203125,1.0,278.1570129394531,282.9346008300781,300.7145080566406,305.6412353515625,293.1499938964844,293.1499938964844,278.45001220703125,38581.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307698965072632,1.0,0.0,0.0,3.7526795864105225,3.7527050971984863,9.396719065080106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.01171875,0.0,1670.2940673828125,1895.4371337890625,0.0,2755.614013671875,0.930085837841034,1.0,0.0,3.0,1.0,0.0
17686200,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8164873719215393,0.355877935886383,0.3233040273189544,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.920887053012848,0.5132184624671936,0.4882873594760895,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9960694313049316,0.651099681854248,0.4556048214435577,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8472897410392761,0.4014415740966797,0.3831316828727722,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6468793153762817,0.1753260642290115,0.806788980960846,284.8924255371094,284.95001220703125,304.279296875,297.70233154296875,300.0804443359375,297.22332763671875,284.8942565917969,1.0,0.5687387585639954,0.5615936517715454,0.5615936517715454,1.0,1.0,-2.950224161148072,1.1900519132614136,1.7601721286773682,0.5167802572250366,0.8937410116195679,0.8937410116195679,0.0,161.5964813232422,170.0,75054.8125,0.0,2273.462158203125,1.0,278.1570129394531,282.9346008300781,300.7145080566406,305.6412353515625,293.1499938964844,293.1499938964844,278.45001220703125,38581.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307698965072632,1.0,0.0,0.0,3.7526795864105225,3.7527050971984863,9.396719065080106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.01171875,0.0,1670.2940673828125,1895.4371337890625,0.0,2755.614013671875,0.930085837841034,1.0,0.0,3.0,1.0,0.0
17686260,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8122345805168152,0.3558097183704376,0.3231023252010345,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9149652123451232,0.5127870440483093,0.4877411723136902,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9929668307304382,0.6536014676094055,0.4570971131324768,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8432289361953735,0.4017813503742218,0.3833582997322082,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6438246965408325,0.1755224019289016,0.8077207803726196,285.00732421875,284.95001220703125,304.27655029296875,297.7120361328125,300.0675964355469,297.2240905761719,285.0054016113281,1.0,0.5710974931716919,0.55779629945755,0.55779629945755,1.0,1.0,-2.952464818954468,1.1858279705047607,1.766636848449707,0.5119829773902893,0.9950945377349854,0.9950945377349854,0.0,165.02542114257812,173.0,74393.25,0.0,2294.749267578125,1.0,278.4438781738281,283.0617980957031,300.69677734375,305.5010681152344,293.1499938964844,293.1499938964844,278.1499938964844,33696.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824638843536377,1.0,0.0,0.0,3.852107048034668,3.852132558822632,9.9012481769023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.212890625,0.0,1751.6708984375,1895.4371337890625,0.0,2698.59765625,0.9489376544952391,1.0,0.0,3.0,1.0,0.0
17686320,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8122345805168152,0.3558097183704376,0.3231023252010345,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9149652123451232,0.5127870440483093,0.4877411723136902,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9929668307304382,0.6536014676094055,0.4570971131324768,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8432289361953735,0.4017813503742218,0.3833582997322082,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6438246965408325,0.1755224019289016,0.8077207803726196,285.00732421875,284.95001220703125,304.27655029296875,297.7120361328125,300.0675964355469,297.2240905761719,285.0054016113281,1.0,0.5710974931716919,0.55779629945755,0.55779629945755,1.0,1.0,-2.952464818954468,1.1858279705047607,1.766636848449707,0.5119829773902893,0.9950945377349854,0.9950945377349854,0.0,165.02542114257812,173.0,74393.25,0.0,2294.749267578125,1.0,278.4438781738281,283.0617980957031,300.69677734375,305.5010681152344,293.1499938964844,293.1499938964844,278.1499938964844,33696.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824638843536377,1.0,0.0,0.0,3.852107048034668,3.852132558822632,9.9012481769023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.212890625,0.0,1751.6708984375,1895.4371337890625,0.0,2698.59765625,0.9489376544952391,1.0,0.0,3.0,1.0,0.0
17686380,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8074651956558228,0.3547405004501343,0.3225375115871429,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9088559746742249,0.5114156603813171,0.486863374710083,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9894508123397828,0.6548164486885071,0.4582899510860443,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8389385342597961,0.4013750553131103,0.3833419382572174,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.640669047832489,0.1754120141267776,0.8084278106689453,284.8947448730469,284.95001220703125,304.2723999023437,297.7204895019531,300.0473937988281,297.21435546875,284.8970947265625,1.0,0.5732859969139099,0.5539989471435547,0.5539989471435547,1.0,1.0,-2.953002452850342,1.1807212829589844,1.7722811698913574,0.5068784356117249,0.8912754058837891,0.8912754058837891,0.0,168.60430908203125,176.0,74886.7578125,0.0,2313.750244140625,1.0,278.1563415527344,282.939697265625,300.7311096191406,305.647216796875,293.1499938964844,293.1499938964844,278.45001220703125,38759.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82999187707901,1.0,0.0,0.0,3.73995852470398,3.739983797073364,9.33312037432188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.9375,0.0,1656.733154296875,1895.4371337890625,0.0,2748.370361328125,0.9276983141899108,1.0,0.0,3.0,1.0,0.0
17686440,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8074651956558228,0.3547405004501343,0.3225375115871429,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9088559746742249,0.5114156603813171,0.486863374710083,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9894508123397828,0.6548164486885071,0.4582899510860443,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8389385342597961,0.4013750553131103,0.3833419382572174,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.640669047832489,0.1754120141267776,0.8084278106689453,284.8947448730469,284.95001220703125,304.2723999023437,297.7204895019531,300.0473937988281,297.21435546875,284.8970947265625,1.0,0.5732859969139099,0.5539989471435547,0.5539989471435547,1.0,1.0,-2.953002452850342,1.1807212829589844,1.7722811698913574,0.5068784356117249,0.8912754058837891,0.8912754058837891,0.0,168.60430908203125,176.0,74886.7578125,0.0,2313.750244140625,1.0,278.1563415527344,282.939697265625,300.7311096191406,305.647216796875,293.1499938964844,293.1499938964844,278.45001220703125,38759.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82999187707901,1.0,0.0,0.0,3.73995852470398,3.739983797073364,9.33312037432188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.9375,0.0,1656.733154296875,1895.4371337890625,0.0,2748.370361328125,0.9276983141899108,1.0,0.0,3.0,1.0,0.0
17686500,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8052244782447815,0.3546448051929474,0.3222646117210388,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9061353802680968,0.5111262798309326,0.4864097237586975,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.987856149673462,0.6560528874397278,0.4589287340641022,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8369776606559753,0.4014699459075928,0.3832994699478149,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.639206051826477,0.1754752844572067,0.8085885047912598,285.0218200683594,284.95001220703125,304.26971435546875,297.7242126464844,300.0400695800781,297.2146301269531,285.0244445800781,1.0,0.5742912888526917,0.5521003007888794,0.5521003007888794,1.0,1.0,-2.953033447265625,1.1780332326889038,1.7750002145767212,0.5041311979293823,0.9785046577453612,0.9785046577453612,0.0,170.26051330566406,176.0,74080.1953125,0.0,2322.16552734375,1.0,278.4042053222656,283.0804138183594,300.6952514648437,305.4320678710937,293.1499938964844,293.1499938964844,278.45001220703125,34442.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248409032821655,1.0,0.0,0.0,3.781696319580078,3.781721353530884,9.542596899336786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.712890625,0.0,1672.6107177734375,1895.4371337890625,0.0,2700.47412109375,0.9354097247123718,1.0,0.0,3.0,1.0,0.0
17686560,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8038252592086792,0.3546883463859558,0.3223408460617065,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.904365599155426,0.5109935998916626,0.4863131642341614,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9870007634162904,0.6574351191520691,0.4599257111549377,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.835753858089447,0.4017097949981689,0.3835472464561462,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6383296251296997,0.1756363064050674,0.8094102740287781,285.0074157714844,284.95001220703125,304.26666259765625,297.72760009765625,300.0342102050781,297.2168273925781,285.0055847167969,1.0,0.5753942728042603,0.5503221750259399,0.5503221750259399,1.0,1.0,-2.955490827560425,1.176533579826355,1.7789573669433594,0.5020712614059448,0.991464614868164,0.991464614868164,0.0,171.5709228515625,179.0,74240.765625,0.0,2333.17041015625,1.0,278.4436340332031,283.0639953613281,300.7118530273437,305.50653076171875,293.1499938964844,293.1499938964844,278.1499938964844,33695.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237757086753845,1.0,0.0,0.0,3.842146158218384,3.842171669006348,9.850109563558362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.140625,0.0,1739.48486328125,1895.4371337890625,0.0,2690.58349609375,0.9467788934707642,1.0,0.0,3.0,1.0,0.0
17686620,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7994223237037659,0.3536198735237121,0.3217684924602508,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8993667364120483,0.5096245408058167,0.4854271709918976,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9837577939033508,0.658614993095398,0.4611015915870666,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8320237398147583,0.4012967050075531,0.3835134506225586,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.635636031627655,0.1755409240722656,0.8101489543914795,284.8963317871094,284.95001220703125,304.2592468261719,297.73321533203125,300.0135192871094,297.2079772949219,284.8985900878906,1.0,0.5774344205856323,0.546765923500061,0.546765923500061,1.0,1.0,-2.956006526947021,1.171535611152649,1.784470796585083,0.4970888197422027,0.8891751766204834,0.8891751766204834,0.0,174.91961669921875,182.0,74723.59375,0.0,2350.99658203125,1.0,278.1564025878906,282.94317626953125,300.7439880371094,305.65020751953125,293.1499938964844,293.1499938964844,278.45001220703125,38753.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291765451431274,1.0,0.0,0.0,3.729271650314331,3.729296922683716,9.279857522415114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.69140625,0.0,1644.212890625,1895.4371337890625,0.0,2740.781005859375,0.925328254699707,1.0,0.0,3.0,1.0,0.0
