time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7994223237037659,0.3536198735237121,0.3217684924602508,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8993667364120483,0.5096245408058167,0.4854271709918976,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9837577939033508,0.658614993095398,0.4611015915870666,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8320237398147583,0.4012967050075531,0.3835134506225586,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.635636031627655,0.1755409240722656,0.8101489543914795,284.8963317871094,284.95001220703125,304.2592468261719,297.73321533203125,300.0135192871094,297.2079772949219,284.8985900878906,1.0,0.5774344205856323,0.546765923500061,0.546765923500061,1.0,1.0,-2.956006526947021,1.171535611152649,1.784470796585083,0.4970888197422027,0.8891751766204834,0.8891751766204834,0.0,174.91961669921875,182.0,74723.59375,0.0,2350.99658203125,1.0,278.1564025878906,282.94317626953125,300.7439880371094,305.65020751953125,293.1499938964844,293.1499938964844,278.45001220703125,38753.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291765451431274,1.0,0.0,0.0,3.729271650314331,3.729296922683716,9.279857522415114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.69140625,0.0,1644.212890625,1895.4371337890625,0.0,2740.781005859375,0.925328254699707,1.0,0.0,3.0,1.0,0.0
17686740,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7960842251777649,0.3535472154617309,0.3215557634830475,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8954519033432007,0.5091866254806519,0.4848641455173492,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9814521670341492,0.6611575484275818,0.4626888334751129,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8291739225387573,0.4016163349151611,0.3837041556835174,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6335760951042175,0.1757692992687225,0.8111447095870972,285.0063171386719,284.95001220703125,304.25,297.7372436523437,299.9991455078125,297.2107238769531,285.0043334960937,1.0,0.5794501304626465,0.5432097315788269,0.5432097315788269,1.0,1.0,-2.9584004878997803,1.1672688722610474,1.791131615638733,0.4922340810298919,0.9878134727478028,0.9878134727478028,0.0,177.767578125,185.0,74076.4765625,0.0,2369.697998046875,1.0,278.4437255859375,283.0649108886719,300.7220153808594,305.5074157714844,293.1499938964844,293.1499938964844,278.1499938964844,33689.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230474591255188,1.0,0.0,0.0,3.833061218261719,3.833086490631104,9.803582088352414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.6796875,0.0,1728.37646484375,1895.4371337890625,0.0,2683.824951171875,0.9446160793304444,1.0,0.0,3.0,1.0,0.0
17686800,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7960842251777649,0.3535472154617309,0.3215557634830475,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8954519033432007,0.5091866254806519,0.4848641455173492,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9814521670341492,0.6611575484275818,0.4626888334751129,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8291739225387573,0.4016163349151611,0.3837041556835174,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6335760951042175,0.1757692992687225,0.8111447095870972,285.0063171386719,284.95001220703125,304.25,297.7372436523437,299.9991455078125,297.2107238769531,285.0043334960937,1.0,0.5794501304626465,0.5432097315788269,0.5432097315788269,1.0,1.0,-2.9584004878997803,1.1672688722610474,1.791131615638733,0.4922340810298919,0.9878134727478028,0.9878134727478028,0.0,177.767578125,185.0,74076.4765625,0.0,2369.697998046875,1.0,278.4437255859375,283.0649108886719,300.7220153808594,305.5074157714844,293.1499938964844,293.1499938964844,278.1499938964844,33689.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230474591255188,1.0,0.0,0.0,3.833061218261719,3.833086490631104,9.803582088352414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.6796875,0.0,1728.37646484375,1895.4371337890625,0.0,2683.824951171875,0.9446160793304444,1.0,0.0,3.0,1.0,0.0
17686860,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7916794419288635,0.3522833585739136,0.320871353149414,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8905164003372192,0.5076239109039307,0.4838638305664062,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9780074954032898,0.6620692014694214,0.4637294709682464,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8254679441452026,0.4010070860385895,0.3835552930831909,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6308525800704956,0.1754800081253051,0.8113828897476196,284.8962707519531,284.95001220703125,304.2400207519531,297.7406311035156,299.97613525390625,297.20050048828125,284.8983764648437,1.0,0.5813713073730469,0.5396974682807922,0.5396974682807922,1.0,1.0,-2.9577438831329346,1.1616142988204956,1.796129584312439,0.4868703186511993,0.8859347105026245,0.8859347105026245,0.0,181.1923065185547,188.0,74511.09375,0.0,2385.812744140625,1.0,278.1564636230469,282.9457397460937,300.7513122558594,305.64532470703125,293.1499938964844,293.1499938964844,278.45001220703125,38805.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284475207328796,1.0,0.0,0.0,3.716844320297241,3.716869354248047,9.218113063980128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.1630859375,0.0,1630.1934814453125,1895.4371337890625,0.0,2733.998291015625,0.9225988388061525,1.0,0.0,3.0,1.0,0.0
17686920,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7916794419288635,0.3522833585739136,0.320871353149414,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8905164003372192,0.5076239109039307,0.4838638305664062,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9780074954032898,0.6620692014694214,0.4637294709682464,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8254679441452026,0.4010070860385895,0.3835552930831909,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6308525800704956,0.1754800081253051,0.8113828897476196,284.8962707519531,284.95001220703125,304.2400207519531,297.7406311035156,299.97613525390625,297.20050048828125,284.8983764648437,1.0,0.5813713073730469,0.5396974682807922,0.5396974682807922,1.0,1.0,-2.9577438831329346,1.1616142988204956,1.796129584312439,0.4868703186511993,0.8859347105026245,0.8859347105026245,0.0,181.1923065185547,188.0,74511.09375,0.0,2385.812744140625,1.0,278.1564636230469,282.9457397460937,300.7513122558594,305.64532470703125,293.1499938964844,293.1499938964844,278.45001220703125,38805.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284475207328796,1.0,0.0,0.0,3.716844320297241,3.716869354248047,9.218113063980128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.1630859375,0.0,1630.1934814453125,1895.4371337890625,0.0,2733.998291015625,0.9225988388061525,1.0,0.0,3.0,1.0,0.0
17686980,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7877449989318848,0.3517777621746063,0.3203379511833191,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8860301375389099,0.5067359805107117,0.4829538762569427,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9749802947044371,0.6641086935997009,0.4650214314460754,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8220625519752502,0.4008742868900299,0.3833953142166137,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6281214952468872,0.1752126961946487,0.8105616569519043,285.001220703125,284.95001220703125,304.2303771972656,297.7442932128906,299.9586181640625,297.19940185546875,284.99908447265625,1.0,0.5830963253974915,0.5361852049827576,0.5361852049827576,1.0,1.0,-2.9563772678375244,1.1555825471878052,1.8007946014404297,0.4810535311698913,0.9795317649841307,0.9795317649841307,0.0,184.3759002685547,191.0,73775.609375,0.0,2399.4306640625,1.0,278.4436340332031,283.064208984375,300.7279663085937,305.4960632324219,293.1499938964844,293.1499938964844,278.1499938964844,33792.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220983147621155,1.0,0.0,0.0,3.81803297996521,3.8180582523345934,9.726859389047604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.0859375,0.0,1710.9927978515625,1895.4371337890625,0.0,2675.019775390625,0.9412603974342346,1.0,0.0,3.0,1.0,0.0
17687040,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7877449989318848,0.3517777621746063,0.3203379511833191,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8860301375389099,0.5067359805107117,0.4829538762569427,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9749802947044371,0.6641086935997009,0.4650214314460754,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8220625519752502,0.4008742868900299,0.3833953142166137,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6281214952468872,0.1752126961946487,0.8105616569519043,285.001220703125,284.95001220703125,304.2303771972656,297.7442932128906,299.9586181640625,297.19940185546875,284.99908447265625,1.0,0.5830963253974915,0.5361852049827576,0.5361852049827576,1.0,1.0,-2.9563772678375244,1.1555825471878052,1.8007946014404297,0.4810535311698913,0.9795317649841307,0.9795317649841307,0.0,184.3759002685547,191.0,73775.609375,0.0,2399.4306640625,1.0,278.4436340332031,283.064208984375,300.7279663085937,305.4960632324219,293.1499938964844,293.1499938964844,278.1499938964844,33792.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220983147621155,1.0,0.0,0.0,3.81803297996521,3.8180582523345934,9.726859389047604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.0859375,0.0,1710.9927978515625,1895.4371337890625,0.0,2675.019775390625,0.9412603974342346,1.0,0.0,3.0,1.0,0.0
17687100,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7856712937355042,0.3510394096374511,0.3200131058692932,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8836962580680847,0.505840539932251,0.482452929019928,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9733051061630248,0.6644237637519836,0.4655821621417999,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8202724456787109,0.4004474282264709,0.3832829892635345,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6266657114028931,0.1748847514390945,0.8099638223648071,284.8608093261719,284.95001220703125,304.2256774902344,297.7462158203125,299.9466247558594,297.1937866210937,284.8575439453125,1.0,0.5839256644248962,0.5344290137290955,0.5344290137290955,1.0,1.0,-2.9552114009857178,1.1523114442825315,1.802900075912476,0.4780911207199096,0.8803524971008301,0.8803524971008301,0.0,186.0496826171875,191.0,74507.171875,0.0,2405.766845703125,1.0,278.1941223144531,282.9109191894531,300.770263671875,305.7149353027344,293.1499938964844,293.1499938964844,278.1499938964844,37921.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268106579780579,1.0,0.0,0.0,3.778828859329224,3.778854370117188,9.5281308176709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.4755859375,0.0,1696.1568603515625,1895.4371337890625,0.0,2718.776611328125,0.9332683682441713,1.0,0.0,3.0,1.0,0.0
17687160,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7828577160835266,0.3501523733139038,0.3192987740039825,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8806502819061279,0.504774808883667,0.4815501570701599,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9708388447761536,0.6645721197128296,0.4657301604747772,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8178464770317078,0.3998574316501617,0.3828353583812713,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6246880292892456,0.1744256615638733,0.8084854483604431,284.8952331542969,284.95001220703125,304.22100830078125,297.7481994628906,299.93365478515625,297.1863708496094,284.89727783203125,1.0,0.5845847725868225,0.5327819585800171,0.5327819585800171,1.0,1.0,-2.951132774353028,1.1479343175888062,1.8031985759735107,0.4746190309524536,0.8779681324958801,0.8779681324958801,0.0,188.0447692871093,194.0,74044.109375,0.0,2408.43798828125,1.0,278.1568298339844,282.95147705078125,300.7567443847656,305.6224060058594,293.1499938964844,293.1499938964844,278.45001220703125,39043.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270650506019592,1.0,0.0,0.0,3.689467668533325,3.689492702484131,9.082820042749518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.2109375,0.0,1600.5401611328125,1895.4371337890625,0.0,2721.141357421875,0.9166755676269532,1.0,0.0,3.0,1.0,0.0
17687220,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.778902530670166,0.3494195640087127,0.3185520470142364,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8761947751045227,0.5036260485649109,0.4803832769393921,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.967597484588623,0.6662909984588623,0.4667959213256836,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8143182396888733,0.3994672298431396,0.382416695356369,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6216294169425964,0.173822596669197,0.8060386776924133,284.9958190917969,284.95001220703125,304.2117919921875,297.752197265625,299.9156494140625,297.1840209960937,284.9936828613281,1.0,0.5859061479568481,0.5294878482818604,0.5294878482818604,1.0,1.0,-2.9466631412506104,1.1407482624053955,1.8059147596359253,0.4682524800300598,0.9664531350135804,0.9664531350135804,0.0,191.19451904296875,197.0,73247.78125,0.0,2416.213623046875,1.0,278.44342041015625,283.0669250488281,300.7340087890625,305.4688720703125,293.1499938964844,293.1499938964844,278.1499938964844,33914.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203320503234863,1.0,0.0,0.0,3.7881784439086914,3.788203477859497,9.575338708600611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.3349609375,0.0,1676.2054443359375,1895.4371337890625,0.0,2658.64599609375,0.9345747828483582,1.0,0.0,3.0,1.0,0.0
17687280,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.778902530670166,0.3494195640087127,0.3185520470142364,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8761947751045227,0.5036260485649109,0.4803832769393921,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.967597484588623,0.6662909984588623,0.4667959213256836,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8143182396888733,0.3994672298431396,0.382416695356369,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6216294169425964,0.173822596669197,0.8060386776924133,284.9958190917969,284.95001220703125,304.2117919921875,297.752197265625,299.9156494140625,297.1840209960937,284.9936828613281,1.0,0.5859061479568481,0.5294878482818604,0.5294878482818604,1.0,1.0,-2.9466631412506104,1.1407482624053955,1.8059147596359253,0.4682524800300598,0.9664531350135804,0.9664531350135804,0.0,191.19451904296875,197.0,73247.78125,0.0,2416.213623046875,1.0,278.44342041015625,283.0669250488281,300.7340087890625,305.4688720703125,293.1499938964844,293.1499938964844,278.1499938964844,33914.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203320503234863,1.0,0.0,0.0,3.7881784439086914,3.788203477859497,9.575338708600611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.3349609375,0.0,1676.2054443359375,1895.4371337890625,0.0,2658.64599609375,0.9345747828483582,1.0,0.0,3.0,1.0,0.0
17687340,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7742149233818054,0.3476569950580597,0.3173608183860779,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8710763454437256,0.5014972686767578,0.4787910282611847,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.963400661945343,0.6665194630622864,0.4673171043395996,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8101055026054382,0.3982833623886108,0.3816711902618408,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6180296540260315,0.1728034317493438,0.8027921319007874,284.8962707519531,284.95001220703125,304.2026672363281,297.7562866210937,299.8905029296875,297.1708679199219,284.8978881835937,1.0,0.5870508551597595,0.5261937379837036,0.5261937379837036,1.0,1.0,-2.939152956008911,1.1321704387664795,1.806982517242432,0.4613152146339416,0.8683445453643799,0.8683445453643799,0.0,194.74278259277344,200.0,73419.71875,0.0,2420.440185546875,1.0,278.1572265625,282.9611511230469,300.76300048828125,305.5884704589844,293.1499938964844,293.1499938964844,278.45001220703125,39100.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249680399894714,1.0,0.0,0.0,3.651210308074951,3.651234865188599,8.895431165001355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.1728515625,0.0,1557.7242431640625,1895.4371337890625,0.0,2701.65478515625,0.9081786274909972,1.0,0.0,3.0,1.0,0.0
17687400,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7742149233818054,0.3476569950580597,0.3173608183860779,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8710763454437256,0.5014972686767578,0.4787910282611847,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.963400661945343,0.6665194630622864,0.4673171043395996,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8101055026054382,0.3982833623886108,0.3816711902618408,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6180296540260315,0.1728034317493438,0.8027921319007874,284.8962707519531,284.95001220703125,304.2026672363281,297.7562866210937,299.8905029296875,297.1708679199219,284.8978881835937,1.0,0.5870508551597595,0.5261937379837036,0.5261937379837036,1.0,1.0,-2.939152956008911,1.1321704387664795,1.806982517242432,0.4613152146339416,0.8683445453643799,0.8683445453643799,0.0,194.74278259277344,200.0,73419.71875,0.0,2420.440185546875,1.0,278.1572265625,282.9611511230469,300.76300048828125,305.5884704589844,293.1499938964844,293.1499938964844,278.45001220703125,39100.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249680399894714,1.0,0.0,0.0,3.651210308074951,3.651234865188599,8.895431165001355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.1728515625,0.0,1557.7242431640625,1895.4371337890625,0.0,2701.65478515625,0.9081786274909972,1.0,0.0,3.0,1.0,0.0
17687460,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7704719305038452,0.3467873632907867,0.3165028989315033,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.866885244846344,0.5001879334449768,0.4774836003780365,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9601795077323914,0.667999267578125,0.4682307243347168,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8065716624259949,0.3977437317371368,0.3811178207397461,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6148169636726379,0.1720164269208908,0.7994913458824158,284.9922790527344,284.95001220703125,304.19354248046875,297.7603759765625,299.873046875,297.1684875488281,284.9901733398437,1.0,0.5880969166755676,0.5231919288635254,0.5231919288635254,1.0,1.0,-2.933009386062622,1.124597191810608,1.8084121942520144,0.4548825025558471,0.9530166387557985,0.9530166387557985,0.0,197.76663208007807,203.0,72603.953125,0.0,2424.4912109375,1.0,278.4431457519531,283.0731811523437,300.7411193847656,305.4344482421875,293.1499938964844,293.1499938964844,278.1499938964844,33953.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180192112922668,1.0,0.0,0.0,3.749433040618897,3.749457836151123,9.380468100061988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.41015625,0.0,1630.9014892578125,1895.4371337890625,0.0,2637.22802734375,0.9258344173431396,1.0,0.0,3.0,1.0,0.0
17687520,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7704719305038452,0.3467873632907867,0.3165028989315033,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.866885244846344,0.5001879334449768,0.4774836003780365,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9601795077323914,0.667999267578125,0.4682307243347168,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8065716624259949,0.3977437317371368,0.3811178207397461,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6148169636726379,0.1720164269208908,0.7994913458824158,284.9922790527344,284.95001220703125,304.19354248046875,297.7603759765625,299.873046875,297.1684875488281,284.9901733398437,1.0,0.5880969166755676,0.5231919288635254,0.5231919288635254,1.0,1.0,-2.933009386062622,1.124597191810608,1.8084121942520144,0.4548825025558471,0.9530166387557985,0.9530166387557985,0.0,197.76663208007807,203.0,72603.953125,0.0,2424.4912109375,1.0,278.4431457519531,283.0731811523437,300.7411193847656,305.4344482421875,293.1499938964844,293.1499938964844,278.1499938964844,33953.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180192112922668,1.0,0.0,0.0,3.749433040618897,3.749457836151123,9.380468100061988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.41015625,0.0,1630.9014892578125,1895.4371337890625,0.0,2637.22802734375,0.9258344173431396,1.0,0.0,3.0,1.0,0.0
17687580,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7684044241905212,0.3458396196365356,0.315986305475235,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8646011352539062,0.4990441799163818,0.476745456457138,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9583056569099426,0.66804438829422,0.4686059653759002,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8045936822891235,0.3971029818058014,0.3808014094829559,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.613034188747406,0.171440914273262,0.797744631767273,284.85797119140625,284.95001220703125,304.188720703125,297.7624816894531,299.86053466796875,297.1621398925781,284.8578186035156,1.0,0.5886445641517639,0.5216074585914612,0.5216074585914612,1.0,1.0,-2.929478645324707,1.1204499006271362,1.8090286254882808,0.4515070617198944,0.8542011380195618,0.8542011380195618,0.0,199.4506225585937,203.0,73129.1171875,0.0,2426.529541015625,1.0,278.1911926269531,282.9311828613281,300.7843933105469,305.6404113769531,293.1499938964844,293.1499938964844,278.1499938964844,38973.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822663426399231,1.0,0.0,0.0,3.686494827270508,3.6865196228027344,9.068188546734746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.775390625,0.0,1596.6219482421875,1895.4371337890625,0.0,2680.26171875,0.9132498502731324,1.0,0.0,3.0,1.0,0.0
17687640,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.766024112701416,0.3449289500713348,0.3152095377445221,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8620558381080627,0.4979375898838043,0.4757601916790008,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9559831619262696,0.6680284738540649,0.4686002135276794,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8023180365562439,0.3964424729347229,0.380247414112091,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6109898090362549,0.1708512604236602,0.7955275774002075,284.9012756347656,284.95001220703125,304.1843566894531,297.7643737792969,299.8486633300781,297.1556701660156,284.9027099609375,1.0,0.5890096426010132,0.5201900601387024,0.5201900601387024,1.0,1.0,-2.9240238666534424,1.1157580614089966,1.8082658052444456,0.4479656517505646,0.8609272837638855,0.8609272837638855,0.0,201.2130126953125,206.0,72701.328125,0.0,2425.4765625,1.0,278.1573791503906,282.9764404296875,300.7703552246094,305.5487670898437,293.1499938964844,293.1499938964844,278.45001220703125,39142.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225013613700867,1.0,0.0,0.0,3.605001926422119,3.605026006698608,8.671701152707101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.951171875,0.0,1506.902099609375,1895.4371337890625,0.0,2678.75830078125,0.8981261849403381,1.0,0.0,3.0,1.0,0.0
17687700,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7639642953872681,0.3443967998027801,0.3145904242992401,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.859801709651947,0.4971681237220764,0.4749015569686889,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9540519714355468,0.6686244606971741,0.4688343703746795,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8003094792366028,0.396064817905426,0.379795491695404,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6090669631958008,0.1703615188598632,0.7933251857757568,285.0143127441406,284.95001220703125,304.1796875,297.76629638671875,299.8392639160156,297.1539306640625,285.0157165527344,1.0,0.5893973112106323,0.5186891555786133,0.5186891555786133,1.0,1.0,-2.9193336963653564,1.1112468242645264,1.80808687210083,0.4443536400794983,0.9385937452316284,0.9385937452316284,0.0,202.82305908203125,206.0,71866.9921875,0.0,2425.046875,1.0,278.40106201171875,283.1041259765625,300.7327575683594,305.3305053710937,293.1499938964844,293.1499938964844,278.45001220703125,34457.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169029951095581,1.0,0.0,0.0,3.649092435836792,3.649116039276123,8.885114084478118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.162109375,0.0,1520.62060546875,1895.4371337890625,0.0,2626.902099609375,0.905798077583313,1.0,0.0,3.0,1.0,0.0
17687760,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7624465823173523,0.3439351916313171,0.3142525553703308,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8580698370933533,0.496481716632843,0.4743276834487915,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.95274019241333,0.6692747473716736,0.4693643450736999,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7988024353981018,0.3957696557044983,0.3795785009860992,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6075273752212524,0.1699253320693969,0.7916145920753479,284.9892272949219,284.95001220703125,304.1749572753906,297.7681884765625,299.8310546875,297.15338134765625,284.9871826171875,1.0,0.5898621678352356,0.5172760486602783,0.5172760486602783,1.0,1.0,-2.9165568351745605,1.107668399810791,1.80888831615448,0.4412860572338104,0.939726173877716,0.939726173877716,0.0,204.172119140625,209.0,71893.1015625,0.0,2426.7626953125,1.0,278.442626953125,283.0810852050781,300.748291015625,305.39556884765625,293.1499938964844,293.1499938964844,278.1499938964844,33963.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815436601638794,1.0,0.0,0.0,3.7058825492858887,3.705906629562378,9.163820777757792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.39453125,0.0,1580.7633056640625,1895.4371337890625,0.0,2613.345703125,0.9161145091056824,1.0,0.0,3.0,1.0,0.0
17687820,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7581974267959595,0.3419930934906006,0.3128664195537567,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8534737825393677,0.4941210150718689,0.4724825918674469,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.948519229888916,0.6691147089004517,0.4695862233638763,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.794658899307251,0.3943620920181274,0.3785935342311859,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6035143136978149,0.1686421483755111,0.7870766520500183,284.90447998046875,284.95001220703125,304.16534423828125,297.77178955078125,299.8069763183594,297.1410522460937,284.9050598144531,1.0,0.5906009674072266,0.5144498348236084,0.5144498348236084,1.0,1.0,-2.9063079357147217,1.0984985828399658,1.8078092336654663,0.4342988729476928,0.8522445559501648,0.8522445559501648,0.0,207.5659027099609,212.0,71937.0234375,0.0,2425.163818359375,1.0,278.1576232910156,282.9900207519531,300.77703857421875,305.50543212890625,293.1499938964844,293.1499938964844,278.45001220703125,39083.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198018670082092,1.0,0.0,0.0,3.5581278800964355,3.5581514835357666,8.447659070043301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.2861328125,0.0,1455.8287353515625,1895.4371337890625,0.0,2653.733642578125,0.8876274824142456,1.0,0.0,3.0,1.0,0.0
17687880,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7581974267959595,0.3419930934906006,0.3128664195537567,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8534737825393677,0.4941210150718689,0.4724825918674469,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.948519229888916,0.6691147089004517,0.4695862233638763,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.794658899307251,0.3943620920181274,0.3785935342311859,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6035143136978149,0.1686421483755111,0.7870766520500183,284.90447998046875,284.95001220703125,304.16534423828125,297.77178955078125,299.8069763183594,297.1410522460937,284.9050598144531,1.0,0.5906009674072266,0.5144498348236084,0.5144498348236084,1.0,1.0,-2.9063079357147217,1.0984985828399658,1.8078092336654663,0.4342988729476928,0.8522445559501648,0.8522445559501648,0.0,207.5659027099609,212.0,71937.0234375,0.0,2425.163818359375,1.0,278.1576232910156,282.9900207519531,300.77703857421875,305.50543212890625,293.1499938964844,293.1499938964844,278.45001220703125,39083.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198018670082092,1.0,0.0,0.0,3.5581278800964355,3.5581514835357666,8.447659070043301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.2861328125,0.0,1455.8287353515625,1895.4371337890625,0.0,2653.733642578125,0.8876274824142456,1.0,0.0,3.0,1.0,0.0
17687940,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.75477135181427,0.3408849537372589,0.3118259012699127,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8496657609939575,0.4925271868705749,0.4709394574165344,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.945255696773529,0.6701340675354004,0.470213234424591,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7912291884422302,0.3935641944408417,0.3778219819068908,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.5999242663383484,0.1675958633422851,0.7826537489891052,284.9853820800781,284.95001220703125,304.1553649902344,297.7750549316406,299.78912353515625,297.13885498046875,284.98358154296875,1.0,0.5913019776344299,0.5116236209869385,0.5116236209869385,1.0,1.0,-2.897706985473633,1.0899970531463623,1.807709813117981,0.4274639785289764,0.925675928592682,0.925675928592682,0.0,210.4884796142578,200.0,71118.8203125,0.0,2424.192138671875,1.0,278.4419860839844,283.0893859863281,300.7550048828125,305.3526916503906,293.1499938964844,293.1499938964844,278.1499938964844,34040.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126586079597473,1.0,0.0,0.0,3.658483028411865,3.658506631851196,8.930902595238877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.298828125,0.0,1527.93408203125,1895.4371337890625,0.0,2587.697509765625,0.9054943919181824,1.0,0.0,3.0,1.0,0.0
17688000,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.75477135181427,0.3408849537372589,0.3118259012699127,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8496657609939575,0.4925271868705749,0.4709394574165344,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.945255696773529,0.6701340675354004,0.470213234424591,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7912291884422302,0.3935641944408417,0.3778219819068908,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.5999242663383484,0.1675958633422851,0.7826537489891052,284.9853820800781,284.95001220703125,304.1553649902344,297.7750549316406,299.78912353515625,297.13885498046875,284.98358154296875,1.0,0.5913019776344299,0.5116236209869385,0.5116236209869385,1.0,1.0,-2.897706985473633,1.0899970531463623,1.807709813117981,0.4274639785289764,0.925675928592682,0.925675928592682,0.0,210.4884796142578,200.0,71118.8203125,0.0,2424.192138671875,1.0,278.4419860839844,283.0893859863281,300.7550048828125,305.3526916503906,293.1499938964844,293.1499938964844,278.1499938964844,34040.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126586079597473,1.0,0.0,0.0,3.658483028411865,3.658506631851196,8.930902595238877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.298828125,0.0,1527.93408203125,1895.4371337890625,0.0,2587.697509765625,0.9054943919181824,1.0,0.0,3.0,1.0,0.0
17688060,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7554381489753723,0.3388901352882385,0.3101269900798797,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.85062175989151,0.490076333284378,0.4687351286411285,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9480745792388916,0.6698051691055298,0.4701108932495117,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7924895286560059,0.392071008682251,0.3764852285385132,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.5999770760536194,0.1662249714136123,0.7764605283737183,284.9063415527344,284.95001220703125,304.1449279785156,297.7779541015625,299.7650756835937,297.12713623046875,284.9063720703125,1.0,0.5874775648117065,0.5089656114578247,0.5089656114578247,1.0,1.0,-2.8838510513305664,1.0795133113861084,1.804337859153748,0.4200159907341003,0.8420789241790771,0.8420789241790771,0.0,207.4272308349609,188.0,71056.0,0.0,2384.359375,1.0,278.15802001953125,283.0046691894531,300.7823486328125,305.4546813964844,293.1499938964844,293.1499938964844,278.45001220703125,39102.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168555498123169,1.0,0.0,0.0,3.5048470497131348,3.5048704147338867,8.196556677830813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2255859375,0.0,1399.88671875,1895.4371337890625,0.0,2626.46337890625,0.8758848905563354,1.0,0.0,3.0,1.0,0.0
17688120,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7554381489753723,0.3388901352882385,0.3101269900798797,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.85062175989151,0.490076333284378,0.4687351286411285,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9480745792388916,0.6698051691055298,0.4701108932495117,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7924895286560059,0.392071008682251,0.3764852285385132,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.5999770760536194,0.1662249714136123,0.7764605283737183,284.9063415527344,284.95001220703125,304.1449279785156,297.7779541015625,299.7650756835937,297.12713623046875,284.9063720703125,1.0,0.5874775648117065,0.5089656114578247,0.5089656114578247,1.0,1.0,-2.8838510513305664,1.0795133113861084,1.804337859153748,0.4200159907341003,0.8420789241790771,0.8420789241790771,0.0,207.4272308349609,188.0,71056.0,0.0,2384.359375,1.0,278.15802001953125,283.0046691894531,300.7823486328125,305.4546813964844,293.1499938964844,293.1499938964844,278.45001220703125,39102.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168555498123169,1.0,0.0,0.0,3.5048470497131348,3.5048704147338867,8.196556677830813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2255859375,0.0,1399.88671875,1895.4371337890625,0.0,2626.46337890625,0.8758848905563354,1.0,0.0,3.0,1.0,0.0
17688180,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7599473595619202,0.3377534449100494,0.308688074350357,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8557586073875427,0.4884010553359985,0.4667264223098755,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9561753869056702,0.6706512570381165,0.4703372716903686,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7978349924087524,0.3912080228328705,0.3752586543560028,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6031725406646729,0.1651400625705719,0.7699360251426697,284.9769287109375,284.95001220703125,304.1340026855469,297.7803955078125,299.74713134765625,297.12554931640625,284.9761047363281,1.0,0.5814518332481384,0.5063076019287109,0.5063076019287109,1.0,1.0,-2.8706588745117188,1.0693070888519287,1.80135178565979,0.4125460386276245,0.9061744213104248,0.9061744213104248,0.0,200.0600128173828,176.0,70141.84375,0.0,2324.960693359375,1.0,278.4412536621094,283.0973815917969,300.75933837890625,305.2969665527344,293.1499938964844,293.1499938964844,278.1499938964844,34375.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094721436500549,1.0,0.0,0.0,3.599966526031494,3.599989652633667,8.64749267748266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.6083984375,0.0,1466.227783203125,1895.4371337890625,0.0,2558.333251953125,0.8924919366836548,1.0,0.0,3.0,1.0,0.0
17688240,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7599473595619202,0.3377534449100494,0.308688074350357,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8557586073875427,0.4884010553359985,0.4667264223098755,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9561753869056702,0.6706512570381165,0.4703372716903686,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7978349924087524,0.3912080228328705,0.3752586543560028,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6031725406646729,0.1651400625705719,0.7699360251426697,284.9769287109375,284.95001220703125,304.1340026855469,297.7803955078125,299.74713134765625,297.12554931640625,284.9761047363281,1.0,0.5814518332481384,0.5063076019287109,0.5063076019287109,1.0,1.0,-2.8706588745117188,1.0693070888519287,1.80135178565979,0.4125460386276245,0.9061744213104248,0.9061744213104248,0.0,200.0600128173828,176.0,70141.84375,0.0,2324.960693359375,1.0,278.4412536621094,283.0973815917969,300.75933837890625,305.2969665527344,293.1499938964844,293.1499938964844,278.1499938964844,34375.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094721436500549,1.0,0.0,0.0,3.599966526031494,3.599989652633667,8.64749267748266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.6083984375,0.0,1466.227783203125,1895.4371337890625,0.0,2558.333251953125,0.8924919366836548,1.0,0.0,3.0,1.0,0.0
17688300,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7628895044326782,0.3367966413497925,0.3078829348087311,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8591272234916687,0.4871972203254699,0.4656416475772857,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.960994839668274,0.6704539060592651,0.470319002866745,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8012712597846985,0.390489399433136,0.3745894432067871,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6053675413131714,0.1644890755414962,0.7665988802909851,284.8598022460937,284.95001220703125,304.1283264160156,297.78143310546875,299.7353210449219,297.1206359863281,284.8597412109375,1.0,0.577926516532898,0.504978597164154,0.504978597164154,1.0,1.0,-2.8635549545288086,1.063971996307373,1.7995829582214355,0.4087878167629242,0.8180373907089233,0.8180373907089233,0.0,195.6512756347656,176.0,70461.2578125,0.0,2291.021728515625,1.0,278.1993103027344,282.9739990234375,300.80059814453125,305.4895935058594,293.1499938964844,293.1499938964844,278.1499938964844,39593.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136777281761169,1.0,0.0,0.0,3.525277137756348,3.5253005027771,8.292391839859192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.2646484375,0.0,1424.7508544921875,1895.4371337890625,0.0,2597.101806640625,0.877536952495575,1.0,0.0,3.0,1.0,0.0
17688360,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7658170461654663,0.3358337879180908,0.3068076968193054,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8625597953796387,0.4859649240970611,0.4642735719680786,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9657122492790222,0.6702679395675659,0.4699968993663788,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8047342300415039,0.3897324800491333,0.3736812770366668,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6075396537780762,0.1638020277023315,0.762707531452179,284.9100646972656,284.95001220703125,304.1224670410156,297.78228759765625,299.7237243652344,297.115478515625,284.9099426269531,1.0,0.5740612745285034,0.5038120746612549,0.5038120746612549,1.0,1.0,-2.8544631004333496,1.0580775737762451,1.7963855266571045,0.4048754274845123,0.8307468891143799,0.8307468891143799,0.0,191.0884704589844,164.0,69987.5,0.0,2253.069580078125,1.0,278.1586608886719,283.0247802734375,300.7850036621094,305.38800048828125,293.1499938964844,293.1499938964844,278.45001220703125,39103.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132740259170532,1.0,0.0,0.0,3.4387481212615967,3.438770532608032,7.89030877967889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.44140625,0.0,1332.4727783203125,1895.4371337890625,0.0,2593.37548828125,0.8614975214004517,1.0,0.0,3.0,1.0,0.0
17688420,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7742248177528381,0.3347055912017822,0.3052828013896942,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8720800876617432,0.4842551946640014,0.462130606174469,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9774348139762878,0.6709868907928467,0.4700658321380615,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8138142824172974,0.3888481855392456,0.3723296523094177,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6136120557785034,0.1627354025840759,0.7557255029678345,284.9735717773437,284.95001220703125,304.1102294921875,297.7835693359375,299.706787109375,297.1147155761719,284.9729919433594,1.0,0.5659224390983582,0.5014789700508118,0.5014789700508118,1.0,1.0,-2.8401169776916504,1.047924518585205,1.7921925783157349,0.3977762758731842,0.8893736600875854,0.8893736600875854,0.0,180.5552673339844,152.0,69080.6640625,0.0,2177.50244140625,1.0,278.44073486328125,283.1111145019531,300.7615661621094,305.2308654785156,293.1499938964844,293.1499938964844,278.75,34476.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057052493095398,1.0,0.0,0.0,3.534209489822388,3.5342321395874023,8.33446847536834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.4599609375,0.0,1397.08154296875,1895.4371337890625,0.0,2523.700439453125,0.8778033256530762,1.0,0.0,3.0,1.0,0.0
17688480,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7742248177528381,0.3347055912017822,0.3052828013896942,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8720800876617432,0.4842551946640014,0.462130606174469,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9774348139762878,0.6709868907928467,0.4700658321380615,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8138142824172974,0.3888481855392456,0.3723296523094177,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6136120557785034,0.1627354025840759,0.7557255029678345,284.9735717773437,284.95001220703125,304.1102294921875,297.7835693359375,299.706787109375,297.1147155761719,284.9729919433594,1.0,0.5659224390983582,0.5014789700508118,0.5014789700508118,1.0,1.0,-2.8401169776916504,1.047924518585205,1.7921925783157349,0.3977762758731842,0.8893736600875854,0.8893736600875854,0.0,180.5552673339844,152.0,69080.6640625,0.0,2177.50244140625,1.0,278.44073486328125,283.1111145019531,300.7615661621094,305.2308654785156,293.1499938964844,293.1499938964844,278.75,34476.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057052493095398,1.0,0.0,0.0,3.534209489822388,3.5342321395874023,8.33446847536834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.4599609375,0.0,1397.08154296875,1895.4371337890625,0.0,2523.700439453125,0.8778033256530762,1.0,0.0,3.0,1.0,0.0
