time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7847177982330322,0.3336873650550842,0.3039599061012268,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8839179873466492,0.4826876223087311,0.4602176249027252,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9899114966392516,0.6717594861984253,0.4702912867069244,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8243418335914612,0.3881073594093323,0.3711899816989898,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6207964420318604,0.1617908179759979,0.7493783831596375,285.01617431640625,284.95001220703125,304.09722900390625,297.7841796875,299.6901550292969,297.1147766113281,285.0115661621094,1.0,0.5574570298194885,0.499145895242691,0.499145895242691,1.0,1.0,-2.827499866485596,1.0384678840637207,1.789031982421875,0.3910689353942871,0.9709500074386596,0.9709500074386596,0.0,169.30096435546875,140.0,68486.9609375,0.0,2102.039794921875,1.0,278.7420349121094,283.1718139648437,300.7708740234375,305.1865234375,293.1499938964844,293.1499938964844,278.45001220703125,32009.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009290099143982,1.0,0.0,0.0,3.6997976303100586,3.6998214721679688,9.13375231448299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.048828125,0.0,1559.01708984375,1895.4371337890625,0.0,2479.922119140625,0.9131879210472108,1.0,0.0,3.0,1.0,0.0
17688600,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7847177982330322,0.3336873650550842,0.3039599061012268,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8839179873466492,0.4826876223087311,0.4602176249027252,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9899114966392516,0.6717594861984253,0.4702912867069244,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8243418335914612,0.3881073594093323,0.3711899816989898,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6207964420318604,0.1617908179759979,0.7493783831596375,285.01617431640625,284.95001220703125,304.09722900390625,297.7841796875,299.6901550292969,297.1147766113281,285.0115661621094,1.0,0.5574570298194885,0.499145895242691,0.499145895242691,1.0,1.0,-2.827499866485596,1.0384678840637207,1.789031982421875,0.3910689353942871,0.9709500074386596,0.9709500074386596,0.0,169.30096435546875,140.0,68486.9609375,0.0,2102.039794921875,1.0,278.7420349121094,283.1718139648437,300.7708740234375,305.1865234375,293.1499938964844,293.1499938964844,278.45001220703125,32009.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009290099143982,1.0,0.0,0.0,3.6997976303100586,3.6998214721679688,9.13375231448299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.048828125,0.0,1559.01708984375,1895.4371337890625,0.0,2479.922119140625,0.9131879210472108,1.0,0.0,3.0,1.0,0.0
17688660,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7946637272834778,0.3314359188079834,0.3018341660499573,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.895443856716156,0.479891300201416,0.4574887752532959,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6707335114479065,0.4682742655277252,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8343666195869446,0.3863408267498016,0.3693863153457641,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6273928284645081,0.1603628396987915,0.7417646646499634,284.8866882324219,284.95001220703125,304.0833435058594,297.78399658203125,299.6650390625,297.1023254394531,284.8880615234375,1.0,0.5483941435813904,0.4969892799854278,0.4969892799854278,1.0,1.0,-2.807958602905273,1.0264060497283936,1.7815526723861694,0.3836028277873993,0.852973222732544,0.852973222732544,0.0,158.74351501464844,128.0,68502.6171875,0.0,2019.2982177734373,1.0,278.4574584960937,283.0450134277344,300.7974548339844,305.3055725097656,293.1499938964844,293.1499938964844,278.75,39132.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073748350143433,1.0,0.0,0.0,3.568236827850342,3.568260669708252,8.495729275637132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.90234375,0.0,1467.001220703125,1895.4371337890625,0.0,2539.03955078125,0.8896657228469849,1.0,0.0,3.0,1.0,0.0
17688720,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7946637272834778,0.3314359188079834,0.3018341660499573,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.895443856716156,0.479891300201416,0.4574887752532959,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6707335114479065,0.4682742655277252,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8343666195869446,0.3863408267498016,0.3693863153457641,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6273928284645081,0.1603628396987915,0.7417646646499634,284.8866882324219,284.95001220703125,304.0833435058594,297.78399658203125,299.6650390625,297.1023254394531,284.8880615234375,1.0,0.5483941435813904,0.4969892799854278,0.4969892799854278,1.0,1.0,-2.807958602905273,1.0264060497283936,1.7815526723861694,0.3836028277873993,0.852973222732544,0.852973222732544,0.0,158.74351501464844,128.0,68502.6171875,0.0,2019.2982177734373,1.0,278.4574584960937,283.0450134277344,300.7974548339844,305.3055725097656,293.1499938964844,293.1499938964844,278.75,39132.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073748350143433,1.0,0.0,0.0,3.568236827850342,3.568260669708252,8.495729275637132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.90234375,0.0,1467.001220703125,1895.4371337890625,0.0,2539.03955078125,0.8896657228469849,1.0,0.0,3.0,1.0,0.0
17688780,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8036608099937439,0.330086886882782,0.3001194894313812,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9057908058166504,0.4778730571269989,0.4550816714763641,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.6736197471618652,0.451101690530777,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8434014320373535,0.3851734399795532,0.3678098022937774,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6330209374427795,0.1591272354125976,0.7343862652778625,284.959228515625,284.95001220703125,304.0685119628906,297.7829895019531,299.6505126953125,297.11041259765625,284.956787109375,1.0,0.5378867983818054,0.4948326647281647,0.4948326647281647,1.0,1.0,-2.7715868949890137,1.0073946714401243,1.7641923427581787,0.3729194402694702,0.9069071412086488,0.9069071412086488,0.0,149.43850708007812,116.0,67050.046875,0.0,1917.0855712890625,1.0,278.7419738769531,283.1436767578125,300.75897216796875,305.1058654785156,293.1499938964844,293.1499938964844,278.45001220703125,34862.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993036508560181,1.0,0.0,0.0,3.6415982246398926,3.6416220664978014,8.848656989357551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.0126953125,0.0,1515.35107421875,1895.4371337890625,0.0,2465.060302734375,0.9020847082138062,1.0,0.0,3.0,1.0,0.0
17688840,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8036608099937439,0.330086886882782,0.3001194894313812,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9057908058166504,0.4778730571269989,0.4550816714763641,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.6736197471618652,0.451101690530777,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8434014320373535,0.3851734399795532,0.3678098022937774,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6330209374427795,0.1591272354125976,0.7343862652778625,284.959228515625,284.95001220703125,304.0685119628906,297.7829895019531,299.6505126953125,297.11041259765625,284.956787109375,1.0,0.5378867983818054,0.4948326647281647,0.4948326647281647,1.0,1.0,-2.7715868949890137,1.0073946714401243,1.7641923427581787,0.3729194402694702,0.9069071412086488,0.9069071412086488,0.0,149.43850708007812,116.0,67050.046875,0.0,1917.0855712890625,1.0,278.7419738769531,283.1436767578125,300.75897216796875,305.1058654785156,293.1499938964844,293.1499938964844,278.45001220703125,34862.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993036508560181,1.0,0.0,0.0,3.6415982246398926,3.6416220664978014,8.848656989357551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.0126953125,0.0,1515.35107421875,1895.4371337890625,0.0,2465.060302734375,0.9020847082138062,1.0,0.0,3.0,1.0,0.0
17688900,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8087688088417053,0.3290710151195526,0.2992516160011291,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9120823740959167,0.4765197932720184,0.4538549780845642,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.9990000128746032,0.6758373379707336,0.4414618909358978,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8486459255218506,0.3843160271644592,0.3670094907283783,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.6363420486450195,0.158412903547287,0.7307296395301819,284.8353576660156,284.95001220703125,304.06072998046875,297.7821350097656,299.6446838378906,297.1174621582031,284.8353881835937,1.0,0.5322599411010742,0.4937543570995331,0.4937543570995331,1.0,1.0,-2.7521393299102783,0.9973734617233276,1.7547659873962402,0.3673921823501587,0.8067699074745178,0.8067699074745178,0.0,144.5271759033203,116.0,66981.84375,0.0,1863.7125244140625,1.0,278.4986877441406,283.0213317871094,300.7968444824219,305.2699890136719,293.1499938964844,293.1499938964844,278.45001220703125,41019.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029962182044983,1.0,0.0,0.0,3.5363519191741943,3.5363757610321045,8.34457580367598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.7763671875,0.0,1446.7554931640625,1895.4371337890625,0.0,2498.850830078125,0.8807356953620911,1.0,0.0,3.0,1.0,0.0
17688960,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8137347102165222,0.3281008005142212,0.2981473505496979,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9187576770782472,0.4751725792884826,0.4523638784885406,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6786187291145325,0.431662768125534,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8540512919425964,0.3834472000598907,0.3659843206405639,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6397499442100525,0.1576866954565048,0.7266141772270203,284.8932189941406,284.95001220703125,304.0526733398437,297.7810363769531,299.6418151855469,297.1272888183594,284.89312744140625,1.0,0.526373028755188,0.4930272996425628,0.4930272996425628,1.0,1.0,-2.7310678958892822,0.9872853755950928,1.7437824010849,0.362171471118927,0.8176358938217163,0.8176358938217163,0.0,139.58717346191406,104.0,66181.828125,0.0,1808.4349365234373,1.0,278.4585876464844,283.08465576171875,300.7751770019531,305.1390686035156,293.1499938964844,293.1499938964844,278.75,40421.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015282154083252,1.0,0.0,0.0,3.420236825942993,3.420259475708008,7.805588779774553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.5771484375,0.0,1323.25537109375,1895.4371337890625,0.0,2485.405517578125,0.8586565256118774,1.0,0.0,3.0,1.0,0.0
17689020,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.826005756855011,0.3269926011562347,0.2966686189174652,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9358518123626708,0.4732450842857361,0.4500538110733032,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.6865600943565369,0.4095548987388611,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.867808997631073,0.3823536336421966,0.3644715249538421,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6487147808074951,0.1565878540277481,0.7195839881896973,284.9584045410156,284.95001220703125,304.0356750488281,297.7781066894531,299.6471862792969,297.16455078125,284.95751953125,1.0,0.5141342282295227,0.4915731847286224,0.4915731847286224,1.0,1.0,-2.689681053161621,0.9675222039222716,1.7221587896347046,0.3520213663578033,0.8659683465957642,0.8659683465957642,0.0,129.0253143310547,107.0,64654.51171875,0.0,1698.173828125,1.0,278.7403869628906,283.1802673339844,300.7429504394531,304.9338684082031,293.1499938964844,293.1499938964844,279.04998779296875,35481.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911549806594849,1.0,0.0,0.0,3.479567289352417,3.4795897006988525,8.078743007899902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.8037109375,0.0,1347.98974609375,1895.4371337890625,0.0,2390.84814453125,0.8665433526039124,1.0,0.0,3.0,1.0,0.0
17689080,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.826005756855011,0.3269926011562347,0.2966686189174652,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9358518123626708,0.4732450842857361,0.4500538110733032,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.6865600943565369,0.4095548987388611,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.867808997631073,0.3823536336421966,0.3644715249538421,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6487147808074951,0.1565878540277481,0.7195839881896973,284.9584045410156,284.95001220703125,304.0356750488281,297.7781066894531,299.6471862792969,297.16455078125,284.95751953125,1.0,0.5141342282295227,0.4915731847286224,0.4915731847286224,1.0,1.0,-2.689681053161621,0.9675222039222716,1.7221587896347046,0.3520213663578033,0.8659683465957642,0.8659683465957642,0.0,129.0253143310547,107.0,64654.51171875,0.0,1698.173828125,1.0,278.7403869628906,283.1802673339844,300.7429504394531,304.9338684082031,293.1499938964844,293.1499938964844,279.04998779296875,35481.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911549806594849,1.0,0.0,0.0,3.479567289352417,3.4795897006988525,8.078743007899902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.8037109375,0.0,1347.98974609375,1895.4371337890625,0.0,2390.84814453125,0.8665433526039124,1.0,0.0,3.0,1.0,0.0
17689140,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8339375853538513,0.3260188698768616,0.2955829799175262,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.946672797203064,0.4714819192886352,0.4481618702411651,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.695087194442749,0.3957041501998901,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8770246505737305,0.3814260959625244,0.3633619546890259,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6546224355697632,0.1557029038667678,0.7144024968147278,285.0028076171875,284.95001220703125,304.0174865722656,297.7741394042969,299.6552734375,297.2040710449219,284.9981994628906,1.0,0.5066954493522644,0.490119069814682,0.490119069814682,1.0,1.0,-2.6618809700012207,0.9534139037132264,1.70846688747406,0.3443008065223694,0.9385579824447632,0.9385579824447632,0.0,122.59616088867188,110.0,63769.1328125,0.0,1628.8739013671875,1.0,279.04156494140625,283.2456359863281,300.7496337890625,304.8621826171875,293.1499938964844,293.1499938964844,278.75,32483.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839251756668091,1.0,0.0,0.0,3.629364967346192,3.629388093948364,8.789305638856604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.1865234375,0.0,1484.169921875,1895.4371337890625,0.0,2325.452880859375,0.8975938558578491,1.0,0.0,3.0,1.0,0.0
17689200,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8339375853538513,0.3260188698768616,0.2955829799175262,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.946672797203064,0.4714819192886352,0.4481618702411651,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.695087194442749,0.3957041501998901,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8770246505737305,0.3814260959625244,0.3633619546890259,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6546224355697632,0.1557029038667678,0.7144024968147278,285.0028076171875,284.95001220703125,304.0174865722656,297.7741394042969,299.6552734375,297.2040710449219,284.9981994628906,1.0,0.5066954493522644,0.490119069814682,0.490119069814682,1.0,1.0,-2.6618809700012207,0.9534139037132264,1.70846688747406,0.3443008065223694,0.9385579824447632,0.9385579824447632,0.0,122.59616088867188,110.0,63769.1328125,0.0,1628.8739013671875,1.0,279.04156494140625,283.2456359863281,300.7496337890625,304.8621826171875,293.1499938964844,293.1499938964844,278.75,32483.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839251756668091,1.0,0.0,0.0,3.629364967346192,3.629388093948364,8.789305638856604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.1865234375,0.0,1484.169921875,1895.4371337890625,0.0,2325.452880859375,0.8975938558578491,1.0,0.0,3.0,1.0,0.0
17689260,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8363091349601746,0.3239291906356811,0.2938447892665863,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9499486088752748,0.4686123430728912,0.4456206262111664,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.7006124258041382,0.3898172378540039,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.880154013633728,0.3795530498027801,0.3617288172245025,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6561659574508667,0.1544014662504196,0.7086977958679199,284.8965759277344,284.95001220703125,303.9979858398437,297.7689819335937,299.6484069824219,297.21661376953125,284.8982849121094,1.0,0.5021234750747681,0.4891116619110107,0.4891116619110107,1.0,1.0,-2.64084529876709,0.9428672790527344,1.697977900505066,0.3388409316539764,0.8348674774169922,0.8348674774169922,0.0,119.6189956665039,113.0,63657.74609375,0.0,1585.80224609375,1.0,278.7581481933594,283.14453125,300.7781677246094,304.9670715332031,293.1499938964844,293.1499938964844,279.04998779296875,39433.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897393703460693,1.0,0.0,0.0,3.4683525562286377,3.4683756828308105,8.026751174838864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.6220703125,0.0,1364.7252197265625,1895.4371337890625,0.0,2378.0087890625,0.8681669235229492,1.0,0.0,3.0,1.0,0.0
17689320,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8363091349601746,0.3239291906356811,0.2938447892665863,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9499486088752748,0.4686123430728912,0.4456206262111664,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.7006124258041382,0.3898172378540039,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.880154013633728,0.3795530498027801,0.3617288172245025,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6561659574508667,0.1544014662504196,0.7086977958679199,284.8965759277344,284.95001220703125,303.9979858398437,297.7689819335937,299.6484069824219,297.21661376953125,284.8982849121094,1.0,0.5021234750747681,0.4891116619110107,0.4891116619110107,1.0,1.0,-2.64084529876709,0.9428672790527344,1.697977900505066,0.3388409316539764,0.8348674774169922,0.8348674774169922,0.0,119.6189956665039,113.0,63657.74609375,0.0,1585.80224609375,1.0,278.7581481933594,283.14453125,300.7781677246094,304.9670715332031,293.1499938964844,293.1499938964844,279.04998779296875,39433.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897393703460693,1.0,0.0,0.0,3.4683525562286377,3.4683756828308105,8.026751174838864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.6220703125,0.0,1364.7252197265625,1895.4371337890625,0.0,2378.0087890625,0.8681669235229492,1.0,0.0,3.0,1.0,0.0
17689380,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8364208340644836,0.3226830661296844,0.2925325930118561,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9499717950820924,0.4665583372116089,0.4434706568717956,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.7055740356445312,0.387910783290863,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.880495548248291,0.3783131241798401,0.3603702783584595,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6555461883544922,0.1532852351665496,0.7032648921012878,284.9798583984375,284.95001220703125,303.9771423339844,297.7626037597656,299.64312744140625,297.2306823730469,284.9776916503906,1.0,0.4995318055152893,0.4881042242050171,0.4881042242050171,1.0,1.0,-2.6262269020080566,0.935004472732544,1.6912223100662231,0.3345761895179748,0.9052319526672364,0.9052319526672364,0.0,118.40421295166016,116.0,62858.87109375,0.0,1560.061767578125,1.0,279.04132080078125,283.2426147460937,300.7396850585937,304.80133056640625,293.1499938964844,293.1499938964844,278.75,33939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78164142370224,1.0,0.0,0.0,3.576965570449829,3.576988458633423,8.537344342585129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.1923828125,0.0,1438.31689453125,1895.4371337890625,0.0,2304.89013671875,0.8870158791542053,1.0,0.0,3.0,1.0,0.0
17689440,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8364208340644836,0.3226830661296844,0.2925325930118561,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9499717950820924,0.4665583372116089,0.4434706568717956,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.7055740356445312,0.387910783290863,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.880495548248291,0.3783131241798401,0.3603702783584595,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6555461883544922,0.1532852351665496,0.7032648921012878,284.9798583984375,284.95001220703125,303.9771423339844,297.7626037597656,299.64312744140625,297.2306823730469,284.9776916503906,1.0,0.4995318055152893,0.4881042242050171,0.4881042242050171,1.0,1.0,-2.6262269020080566,0.935004472732544,1.6912223100662231,0.3345761895179748,0.9052319526672364,0.9052319526672364,0.0,118.40421295166016,116.0,62858.87109375,0.0,1560.061767578125,1.0,279.04132080078125,283.2426147460937,300.7396850585937,304.80133056640625,293.1499938964844,293.1499938964844,278.75,33939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78164142370224,1.0,0.0,0.0,3.576965570449829,3.576988458633423,8.537344342585129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.1923828125,0.0,1438.31689453125,1895.4371337890625,0.0,2304.89013671875,0.8870158791542053,1.0,0.0,3.0,1.0,0.0
17689500,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8355609178543091,0.3216570317745209,0.2918332517147064,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.948801577091217,0.4651769697666168,0.4423901438713074,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9990000128746032,0.7071566581726074,0.3882582783699035,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8796713948249817,0.3774100244045257,0.3597019016742706,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6545054912567139,0.1525938510894775,0.7005882859230042,284.8558654785156,284.95001220703125,303.9661560058594,297.7589416503906,299.6347045898437,297.2287902832031,284.8541259765625,1.0,0.4987925291061401,0.4876005053520202,0.4876005053520202,1.0,1.0,-2.6204872131347656,0.9317161440849304,1.68877112865448,0.3327843844890594,0.812659502029419,0.812659502029419,0.0,118.3490753173828,116.0,63227.984375,0.0,1551.90771484375,1.0,278.7998352050781,283.113037109375,300.7827453613281,304.9933166503906,293.1499938964844,293.1499938964844,278.75,39477.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866438627243042,1.0,0.0,0.0,3.503023386001587,3.50304651260376,8.188028459699126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.181640625,0.0,1400.689697265625,1895.4371337890625,0.0,2349.991943359375,0.8723617792129517,1.0,0.0,3.0,1.0,0.0
17689560,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8337326049804688,0.320598155260086,0.2908626198768616,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9464155435562134,0.4637457430362701,0.4410320222377777,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.7083772420883179,0.3896919190883636,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8778167366981506,0.3764427006244659,0.3587945699691772,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.652675986289978,0.151833564043045,0.6973382830619812,284.9084167480469,284.95001220703125,303.95477294921875,297.75494384765625,299.6235046386719,297.2240905761719,284.9095458984375,1.0,0.4982808530330658,0.4868848025798797,0.4868848025798797,1.0,1.0,-2.614415645599365,0.9279356598854064,1.6864800453186035,0.3305727243423462,0.8247845768928528,0.8247845768928528,0.0,118.69718933105467,119.0,62797.19140625,0.0,1545.1287841796875,1.0,278.7588806152344,283.1701965332031,300.76190185546875,304.8925476074219,293.1499938964844,293.1499938964844,279.04998779296875,39374.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866939902305603,1.0,0.0,0.0,3.4030823707580566,3.403104543685913,7.727485922259802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.8896484375,0.0,1298.9632568359375,1895.4371337890625,0.0,2350.444580078125,0.854090690612793,1.0,0.0,3.0,1.0,0.0
17689620,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8303296566009521,0.3192122280597687,0.2895499467849731,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.941660702228546,0.4616309702396393,0.4389549493789673,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.7110393643379211,0.3930648565292358,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8741825222969055,0.37514129281044,0.3574936687946319,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6490097045898438,0.1505406200885772,0.6915625333786011,284.9803771972656,284.95001220703125,303.9308776855469,297.74591064453125,299.6065673828125,297.2234191894531,284.9789733886719,1.0,0.4979457855224609,0.485453337430954,0.485453337430954,1.0,1.0,-2.605888605117798,0.92181795835495,1.684070706367493,0.3267171382904053,0.891457736492157,0.891457736492157,0.0,119.7154312133789,122.0,62093.6484375,0.0,1538.0079345703125,1.0,279.0404663085937,283.2567749023437,300.7243347167969,304.7370300292969,293.1499938964844,293.1499938964844,279.3500061035156,33966.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788693904876709,1.0,0.0,0.0,3.5195472240448,3.519569635391236,8.265457154266187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.29296875,0.0,1378.14892578125,1895.4371337890625,0.0,2279.9951171875,0.8740296363830566,1.0,0.0,3.0,1.0,0.0
17689680,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8303296566009521,0.3192122280597687,0.2895499467849731,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.941660702228546,0.4616309702396393,0.4389549493789673,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.7110393643379211,0.3930648565292358,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8741825222969055,0.37514129281044,0.3574936687946319,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6490097045898438,0.1505406200885772,0.6915625333786011,284.9803771972656,284.95001220703125,303.9308776855469,297.74591064453125,299.6065673828125,297.2234191894531,284.9789733886719,1.0,0.4979457855224609,0.485453337430954,0.485453337430954,1.0,1.0,-2.605888605117798,0.92181795835495,1.684070706367493,0.3267171382904053,0.891457736492157,0.891457736492157,0.0,119.7154312133789,122.0,62093.6484375,0.0,1538.0079345703125,1.0,279.0404663085937,283.2567749023437,300.7243347167969,304.7370300292969,293.1499938964844,293.1499938964844,279.3500061035156,33966.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788693904876709,1.0,0.0,0.0,3.5195472240448,3.519569635391236,8.265457154266187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.29296875,0.0,1378.14892578125,1895.4371337890625,0.0,2279.9951171875,0.8740296363830566,1.0,0.0,3.0,1.0,0.0
17689740,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8263758420944214,0.31784588098526,0.2884001135826111,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9360525012016296,0.4596150517463684,0.4371225237846374,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.7131555676460266,0.3975664675235748,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8699707388877869,0.3739622235298157,0.3564395606517792,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6449577212333679,0.1492855995893478,0.6862542033195496,285.0348815917969,284.95001220703125,303.9053649902344,297.73541259765625,299.58740234375,297.2195739746094,285.0302124023437,1.0,0.4983144998550415,0.4840218722820282,0.4840218722820282,1.0,1.0,-2.6000680923461914,0.9168070554733276,1.683261156082153,0.3233558535575866,0.9887897372245787,0.9887897372245787,0.0,121.27633666992188,125.0,61626.8046875,0.0,1537.007568359375,1.0,279.3414306640625,283.32403564453125,300.72430419921875,304.6930236816406,293.1499938964844,293.1499938964844,279.04998779296875,31362.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742945551872253,1.0,0.0,0.0,3.703371286392212,3.703394889831543,9.151405038210214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.5654296875,0.0,1558.1572265625,1895.4371337890625,0.0,2239.068603515625,0.913784682750702,1.0,0.0,3.0,1.0,0.0
17689800,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8263758420944214,0.31784588098526,0.2884001135826111,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9360525012016296,0.4596150517463684,0.4371225237846374,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.7131555676460266,0.3975664675235748,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8699707388877869,0.3739622235298157,0.3564395606517792,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6449577212333679,0.1492855995893478,0.6862542033195496,285.0348815917969,284.95001220703125,303.9053649902344,297.73541259765625,299.58740234375,297.2195739746094,285.0302124023437,1.0,0.4983144998550415,0.4840218722820282,0.4840218722820282,1.0,1.0,-2.6000680923461914,0.9168070554733276,1.683261156082153,0.3233558535575866,0.9887897372245787,0.9887897372245787,0.0,121.27633666992188,125.0,61626.8046875,0.0,1537.007568359375,1.0,279.3414306640625,283.32403564453125,300.72430419921875,304.6930236816406,293.1499938964844,293.1499938964844,279.04998779296875,31362.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742945551872253,1.0,0.0,0.0,3.703371286392212,3.703394889831543,9.151405038210214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.5654296875,0.0,1558.1572265625,1895.4371337890625,0.0,2239.068603515625,0.913784682750702,1.0,0.0,3.0,1.0,0.0
17689860,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8202690482139587,0.3152094483375549,0.286417692899704,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.927717924118042,0.4563383758068084,0.4344562888145447,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7128405570983887,0.4043435454368591,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8636565804481506,0.3716982305049896,0.3546911478042602,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6393847465515137,0.147486001253128,0.6794129610061646,284.8802795410156,284.95001220703125,303.8780822753906,297.723388671875,299.5521240234375,297.1927795410156,284.8832397460937,1.0,0.4989956319332123,0.4825142323970794,0.4825142323970794,1.0,1.0,-2.59230899810791,0.9108552932739258,1.681453824043274,0.3195671141147613,0.8582852482795715,0.8582852482795715,0.0,123.69441986083984,128.0,61909.44140625,0.0,1537.1563720703125,1.0,279.0577392578125,283.1727600097656,300.74627685546875,304.8232421875,293.1499938964844,293.1499938964844,279.3500061035156,39016.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830332517623901,1.0,0.0,0.0,3.593257427215576,3.593281507492065,8.615290880698012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8876953125,0.0,1493.1710205078125,1895.4371337890625,0.0,2317.41650390625,0.8950008749961853,1.0,0.0,3.0,1.0,0.0
17689920,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8202690482139587,0.3152094483375549,0.286417692899704,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.927717924118042,0.4563383758068084,0.4344562888145447,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7128405570983887,0.4043435454368591,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8636565804481506,0.3716982305049896,0.3546911478042602,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6393847465515137,0.147486001253128,0.6794129610061646,284.8802795410156,284.95001220703125,303.8780822753906,297.723388671875,299.5521240234375,297.1927795410156,284.8832397460937,1.0,0.4989956319332123,0.4825142323970794,0.4825142323970794,1.0,1.0,-2.59230899810791,0.9108552932739258,1.681453824043274,0.3195671141147613,0.8582852482795715,0.8582852482795715,0.0,123.69441986083984,128.0,61909.44140625,0.0,1537.1563720703125,1.0,279.0577392578125,283.1727600097656,300.74627685546875,304.8232421875,293.1499938964844,293.1499938964844,279.3500061035156,39016.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830332517623901,1.0,0.0,0.0,3.593257427215576,3.593281507492065,8.615290880698012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8876953125,0.0,1493.1710205078125,1895.4371337890625,0.0,2317.41650390625,0.8950008749961853,1.0,0.0,3.0,1.0,0.0
17689980,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8167547583580017,0.3142166435718536,0.2853410840034485,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9229162335395812,0.4549387991428375,0.4329558312892914,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.7128437161445618,0.4083525240421295,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8600159883499146,0.370751678943634,0.3536612093448639,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6361250877380371,0.146555870771408,0.675197184085846,285.008544921875,284.95001220703125,303.8622436523437,297.716064453125,299.5362243652344,297.1839599609375,285.0094909667969,1.0,0.4994216859340668,0.4816819429397583,0.4816819429397583,1.0,1.0,-2.587724208831787,0.9074488282203674,1.6802752017974854,0.31735759973526,0.9424590468406676,0.9424590468406676,0.0,125.14295196533205,128.0,61101.7109375,0.0,1537.328369140625,1.0,279.3094482421875,283.31201171875,300.685546875,304.5959167480469,293.1499938964844,293.1499938964844,279.3500061035156,33959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767740488052368,1.0,0.0,0.0,3.646350383758545,3.646373987197876,8.871766681295412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.798828125,0.0,1513.8597412109375,1895.4371337890625,0.0,2261.225341796875,0.9045991897583008,1.0,0.0,3.0,1.0,0.0
17690040,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.814378559589386,0.3134988248348236,0.2847523987293243,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.919628381729126,0.4539133608341217,0.4320361018180847,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.7128551006317139,0.4112543761730194,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8575491309165955,0.3700881898403168,0.3530743420124054,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6338239312171936,0.1458518952131271,0.672222912311554,284.9871826171875,284.95001220703125,303.8489990234375,297.70977783203125,299.5243225097656,297.1783752441406,284.9844665527344,1.0,0.4998453855514526,0.4810065925121307,0.4810065925121307,1.0,1.0,-2.585118770599365,0.9051402807235718,1.6799784898757937,0.3157582879066467,0.9430522918701172,0.9430522918701172,0.0,126.22561645507812,131.0,61091.953125,0.0,1538.5689697265625,1.0,279.34259033203125,283.2902526855469,300.69110107421875,304.64044189453125,293.1499938964844,293.1499938964844,279.04998779296875,33630.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756354808807373,1.0,0.0,0.0,3.7007782459259033,3.7008023262023926,9.138594805335742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.3583984375,0.0,1572.4267578125,1895.4371337890625,0.0,2251.04345703125,0.9147254824638368,1.0,0.0,3.0,1.0,0.0
17690100,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8113773465156555,0.3122744560241699,0.2839345932006836,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.915660321712494,0.4523726105690002,0.430867999792099,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.71217942237854,0.4147866666316986,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8545522689819336,0.369017481803894,0.3523105084896087,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6310927867889404,0.1449272036552429,0.6687262654304504,284.8477478027344,284.95001220703125,303.833740234375,297.70233154296875,299.50653076171875,297.1656494140625,284.8433532714844,1.0,0.5003460049629211,0.4802527725696563,0.4802527725696563,1.0,1.0,-2.581860065460205,0.902415692806244,1.6794443130493164,0.3139354288578033,0.8405894041061401,0.8405894041061401,0.0,127.5526351928711,131.0,61607.24609375,0.0,1539.9937744140625,1.0,279.0968017578125,283.1413879394531,300.7317199707031,304.83563232421875,293.1499938964844,293.1499938964844,279.04998779296875,38775.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781269371509552,1.0,0.0,0.0,3.643547773361206,3.6435723304748535,8.858133924150025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.8984375,0.0,1546.734375,1895.4371337890625,0.0,2301.54443359375,0.9030973315238952,1.0,0.0,3.0,1.0,0.0
17690160,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8076995015144348,0.3109584450721741,0.2827966809272766,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9111069440841676,0.4507225751876831,0.4293710887432098,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.7111700773239136,0.4188444316387176,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8510348200798035,0.3678278923034668,0.3512597382068634,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6279606223106384,0.1439235210418701,0.6646109819412231,284.8916015625,284.95001220703125,303.8180236816406,297.6944580078125,299.4872741699219,297.1507263183594,284.8945007324219,1.0,0.5008169412612915,0.4795418381690979,0.4795418381690979,1.0,1.0,-2.5773634910583496,0.8992597460746765,1.678103804588318,0.3119518160820007,0.8411595821380615,0.8411595821380615,0.0,129.0655975341797,134.0,61082.71875,0.0,1540.5518798828125,1.0,279.0578918457031,283.1971740722656,300.70574951171875,304.7284851074219,293.1499938964844,293.1499938964844,279.3500061035156,39957.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817321419715881,1.0,0.0,0.0,3.5252604484558105,3.5252840518951416,8.292313395941164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.2978515625,0.0,1427.36474609375,1895.4371337890625,0.0,2305.705810546875,0.881263792514801,1.0,0.0,3.0,1.0,0.0
17690220,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8014744520187378,0.3092572391033172,0.2812025845050812,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.903743326663971,0.4483376145362854,0.427050232887268,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.7099776268005371,0.4260440468788147,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8451736569404602,0.366203635931015,0.349680095911026,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6224082112312317,0.1422238945960998,0.6571913957595825,284.989013671875,284.95001220703125,303.7850341796875,297.6773986816406,299.4576110839844,297.1348571777344,284.9865417480469,1.0,0.5018619894981384,0.4781199991703033,0.4781199991703033,1.0,1.0,-2.5704946517944336,0.8938350677490234,1.6766594648361206,0.3082558810710907,0.9235501289367676,0.9235501289367676,0.0,131.822998046875,137.0,60295.26171875,0.0,1543.35400390625,1.0,279.341796875,283.3053283691406,300.6547241210937,304.55242919921875,293.1499938964844,293.1499938964844,279.04998779296875,33787.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735316753387451,1.0,0.0,0.0,3.637503862380981,3.637527227401733,8.828769750834908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.1064453125,0.0,1502.810302734375,1895.4371337890625,0.0,2232.263671875,0.9005575776100159,1.0,0.0,3.0,1.0,0.0
17690280,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8014744520187378,0.3092572391033172,0.2812025845050812,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.903743326663971,0.4483376145362854,0.427050232887268,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.7099776268005371,0.4260440468788147,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8451736569404602,0.366203635931015,0.349680095911026,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6224082112312317,0.1422238945960998,0.6571913957595825,284.989013671875,284.95001220703125,303.7850341796875,297.6773986816406,299.4576110839844,297.1348571777344,284.9865417480469,1.0,0.5018619894981384,0.4781199991703033,0.4781199991703033,1.0,1.0,-2.5704946517944336,0.8938350677490234,1.6766594648361206,0.3082558810710907,0.9235501289367676,0.9235501289367676,0.0,131.822998046875,137.0,60295.26171875,0.0,1543.35400390625,1.0,279.341796875,283.3053283691406,300.6547241210937,304.55242919921875,293.1499938964844,293.1499938964844,279.04998779296875,33787.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735316753387451,1.0,0.0,0.0,3.637503862380981,3.637527227401733,8.828769750834908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.1064453125,0.0,1502.810302734375,1895.4371337890625,0.0,2232.263671875,0.9005575776100159,1.0,0.0,3.0,1.0,0.0
17690340,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.794571578502655,0.3066765069961548,0.2792134284973144,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8961887955665588,0.4451274275779724,0.4243714809417724,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.7070782780647278,0.4338326752185821,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8389220237731934,0.3638869822025299,0.3478140532970428,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.61637943983078,0.1402353197336197,0.6493146419525146,284.9015197753906,284.95001220703125,303.75,297.6584777832031,299.4188537597656,297.1065673828125,284.90380859375,1.0,0.5029365420341492,0.4766981601715088,0.4766981601715088,1.0,1.0,-2.562541246414185,0.8879644870758057,1.674576759338379,0.3043761849403381,0.8318222165107727,0.8318222165107727,0.0,134.8465576171875,140.0,60255.546875,0.0,1545.8250732421875,1.0,279.0580749511719,283.21954345703125,300.6689147949219,304.6382141113281,293.1499938964844,293.1499938964844,279.3500061035156,39807.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779493510723114,1.0,0.0,0.0,3.4599926471710205,3.4600155353546143,7.988103334355401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.619140625,0.0,1358.87451171875,1895.4371337890625,0.0,2285.59375,0.8668625950813293,1.0,0.0,3.0,1.0,0.0
