time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.794571578502655,0.3066765069961548,0.2792134284973144,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8961887955665588,0.4451274275779724,0.4243714809417724,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.7070782780647278,0.4338326752185821,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8389220237731934,0.3638869822025299,0.3478140532970428,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.61637943983078,0.1402353197336197,0.6493146419525146,284.9015197753906,284.95001220703125,303.75,297.6584777832031,299.4188537597656,297.1065673828125,284.90380859375,1.0,0.5029365420341492,0.4766981601715088,0.4766981601715088,1.0,1.0,-2.562541246414185,0.8879644870758057,1.674576759338379,0.3043761849403381,0.8318222165107727,0.8318222165107727,0.0,134.8465576171875,140.0,60255.546875,0.0,1545.8250732421875,1.0,279.0580749511719,283.21954345703125,300.6689147949219,304.6382141113281,293.1499938964844,293.1499938964844,279.3500061035156,39807.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779493510723114,1.0,0.0,0.0,3.4599926471710205,3.4600155353546143,7.988103334355401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.619140625,0.0,1358.87451171875,1895.4371337890625,0.0,2285.59375,0.8668625950813293,1.0,0.0,3.0,1.0,0.0
17690460,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7884029746055603,0.3048699200153351,0.2775478661060333,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8893372416496277,0.442647635936737,0.4219897985458374,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.70468670129776,0.4411511421203613,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8332962989807129,0.362154096364975,0.3461566865444183,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6103686094284058,0.1384577751159668,0.6416112184524536,284.9879150390625,284.95001220703125,303.71356201171875,297.6398010253906,299.3871459960937,297.0887756347656,284.9853515625,1.0,0.5040209889411926,0.4753876328468323,0.4753876328468323,1.0,1.0,-2.5552220344543457,0.8825632333755493,1.6726588010787964,0.3006720542907715,0.9088460206985474,0.9088460206985474,0.0,137.74160766601562,143.0,59506.265625,0.0,1548.569091796875,1.0,279.34130859375,283.3175354003906,300.616455078125,304.4638061523437,293.1499938964844,293.1499938964844,279.04998779296875,33716.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712029218673706,1.0,0.0,0.0,3.578397989273072,3.578420877456665,8.544183174308273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.3642578125,0.0,1438.2056884765625,1895.4371337890625,0.0,2211.52783203125,0.8871904611587524,1.0,0.0,3.0,1.0,0.0
17690520,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7884029746055603,0.3048699200153351,0.2775478661060333,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8893372416496277,0.442647635936737,0.4219897985458374,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.70468670129776,0.4411511421203613,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8332962989807129,0.362154096364975,0.3461566865444183,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6103686094284058,0.1384577751159668,0.6416112184524536,284.9879150390625,284.95001220703125,303.71356201171875,297.6398010253906,299.3871459960937,297.0887756347656,284.9853515625,1.0,0.5040209889411926,0.4753876328468323,0.4753876328468323,1.0,1.0,-2.5552220344543457,0.8825632333755493,1.6726588010787964,0.3006720542907715,0.9088460206985474,0.9088460206985474,0.0,137.74160766601562,143.0,59506.265625,0.0,1548.569091796875,1.0,279.34130859375,283.3175354003906,300.616455078125,304.4638061523437,293.1499938964844,293.1499938964844,279.04998779296875,33716.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712029218673706,1.0,0.0,0.0,3.578397989273072,3.578420877456665,8.544183174308273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.3642578125,0.0,1438.2056884765625,1895.4371337890625,0.0,2211.52783203125,0.8871904611587524,1.0,0.0,3.0,1.0,0.0
17690580,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7816944718360901,0.3022189438343048,0.2754869163036346,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8820490837097168,0.4393683969974518,0.4192363619804382,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.7005453705787659,0.4489466547966003,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8273110389709473,0.3597496449947357,0.3441994488239288,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6037520170211792,0.1364092081785202,0.6334439516067505,284.906982421875,284.95001220703125,303.6765441894531,297.6234130859375,299.3484802246094,297.0610046386719,284.90869140625,1.0,0.5050864219665527,0.4740771055221557,0.4740771055221557,1.0,1.0,-2.546642303466797,0.876654326915741,1.669988036155701,0.2967694103717804,0.8234176635742188,0.8234176635742188,0.0,140.8588104248047,131.0,59466.87890625,0.0,1550.547607421875,1.0,279.0586242675781,283.2382507324219,300.63262939453125,304.54949951171875,293.1499938964844,293.1499938964844,279.3500061035156,39609.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769114971160889,1.0,0.0,0.0,3.400717496871948,3.400739908218384,7.716749905739562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.4052734375,0.0,1298.2772216796875,1895.4371337890625,0.0,2262.455078125,0.8537389039993286,1.0,0.0,3.0,1.0,0.0
17690640,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7816944718360901,0.3022189438343048,0.2754869163036346,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8820490837097168,0.4393683969974518,0.4192363619804382,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.7005453705787659,0.4489466547966003,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8273110389709473,0.3597496449947357,0.3441994488239288,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6037520170211792,0.1364092081785202,0.6334439516067505,284.906982421875,284.95001220703125,303.6765441894531,297.6234130859375,299.3484802246094,297.0610046386719,284.90869140625,1.0,0.5050864219665527,0.4740771055221557,0.4740771055221557,1.0,1.0,-2.546642303466797,0.876654326915741,1.669988036155701,0.2967694103717804,0.8234176635742188,0.8234176635742188,0.0,140.8588104248047,131.0,59466.87890625,0.0,1550.547607421875,1.0,279.0586242675781,283.2382507324219,300.63262939453125,304.54949951171875,293.1499938964844,293.1499938964844,279.3500061035156,39609.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769114971160889,1.0,0.0,0.0,3.400717496871948,3.400739908218384,7.716749905739562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.4052734375,0.0,1298.2772216796875,1895.4371337890625,0.0,2262.455078125,0.8537389039993286,1.0,0.0,3.0,1.0,0.0
17690700,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7805643081665039,0.3012234270572662,0.2744302153587341,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8809086680412292,0.4380283951759338,0.417813628911972,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6989418268203735,0.4491250216960907,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8264272212982178,0.358780026435852,0.3431532382965088,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.602088987827301,0.1354575902223587,0.6289432048797607,285.0086669921875,284.95001220703125,303.6578369140625,297.6160583496094,299.331787109375,297.0523986816406,285.01025390625,1.0,0.5034545063972473,0.4734218418598175,0.4734218418598175,1.0,1.0,-2.5372235774993896,0.8716103434562683,1.6656131744384766,0.294045090675354,0.8929531574249268,0.8929531574249268,0.0,140.6333465576172,131.0,58679.3046875,0.0,1536.9056396484375,1.0,279.29559326171875,283.3533020019531,300.577392578125,304.3311462402344,293.1499938964844,293.1499938964844,279.3500061035156,34379.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703801393508911,1.0,0.0,0.0,3.4529261589050293,3.452948093414306,7.955508181112236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.765625,0.0,1313.30029296875,1895.4371337890625,0.0,2204.21435546875,0.8620703220367432,1.0,0.0,3.0,1.0,0.0
17690760,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7812036871910095,0.3002833425998688,0.273566722869873,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8816894292831421,0.4367442727088928,0.4165823459625244,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.697966992855072,0.4466385543346405,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8271843791007996,0.3578665852546692,0.3422610759735107,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6017969250679016,0.1345497965812683,0.6246371865272522,284.976806640625,284.95001220703125,303.63897705078125,297.60919189453125,299.3177185058594,297.0480041503906,284.9736022949219,1.0,0.500889003276825,0.4728469848632812,0.4728469848632812,1.0,1.0,-2.525477647781372,0.8657745718955994,1.6597031354904177,0.2910007834434509,0.8868508338928223,0.8868508338928223,0.0,139.16030883789062,119.0,58506.2734375,0.0,1514.8856201171875,1.0,279.34088134765625,283.3246459960937,300.5829772949219,304.3715515136719,293.1499938964844,293.1499938964844,279.6499938964844,34038.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681736946105957,1.0,0.0,0.0,3.51176381111145,3.5117862224578857,8.228940373555815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.837890625,0.0,1370.6197509765625,1895.4371337890625,0.0,2184.6376953125,0.8724460005760193,1.0,0.0,3.0,1.0,0.0
17690820,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7853937745094299,0.2984862625598907,0.2717838883399963,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8865491151809692,0.4342356026172638,0.4140508770942688,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.697982907295227,0.4368379712104797,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8315120339393616,0.3560982346534729,0.3404203653335571,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6036080718040466,0.1328171044588089,0.6159565448760986,285.0164489746094,284.95001220703125,303.6008605957031,297.5970153808594,299.2947082519531,297.0486755371094,285.01007080078125,1.0,0.4934796690940857,0.4716972708702087,0.4716972708702087,1.0,1.0,-2.4958841800689697,0.8516721725463867,1.6442121267318726,0.2838915884494781,0.9658158421516418,0.9658158421516418,0.0,133.9627227783203,122.0,57504.40234375,0.0,1453.8758544921875,1.0,279.6419677734375,283.3855895996094,300.57586669921875,304.2918701171875,293.1499938964844,293.1499938964844,279.3500061035156,31811.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615680694580078,1.0,0.0,0.0,3.677640438079834,3.677664041519165,9.024680025504496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.896484375,0.0,1532.5582275390625,1895.4371337890625,0.0,2126.340576171875,0.908032476902008,1.0,0.0,3.0,1.0,0.0
17690880,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7853937745094299,0.2984862625598907,0.2717838883399963,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8865491151809692,0.4342356026172638,0.4140508770942688,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.697982907295227,0.4368379712104797,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8315120339393616,0.3560982346534729,0.3404203653335571,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6036080718040466,0.1328171044588089,0.6159565448760986,285.0164489746094,284.95001220703125,303.6008605957031,297.5970153808594,299.2947082519531,297.0486755371094,285.01007080078125,1.0,0.4934796690940857,0.4716972708702087,0.4716972708702087,1.0,1.0,-2.4958841800689697,0.8516721725463867,1.6442121267318726,0.2838915884494781,0.9658158421516418,0.9658158421516418,0.0,133.9627227783203,122.0,57504.40234375,0.0,1453.8758544921875,1.0,279.6419677734375,283.3855895996094,300.57586669921875,304.2918701171875,293.1499938964844,293.1499938964844,279.3500061035156,31811.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615680694580078,1.0,0.0,0.0,3.677640438079834,3.677664041519165,9.024680025504496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.896484375,0.0,1532.5582275390625,1895.4371337890625,0.0,2126.340576171875,0.908032476902008,1.0,0.0,3.0,1.0,0.0
17690940,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7853853106498718,0.295613944530487,0.269389659166336,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8868711590766907,0.4306170046329498,0.4108519852161407,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.6973462104797363,0.433003306388855,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8319719433784485,0.3533787429332733,0.3380323350429535,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.602256178855896,0.1307442039251327,0.6068247556686401,284.8746337890625,284.95001220703125,303.562255859375,297.5867614746094,299.2674255371094,297.04217529296875,284.8785400390625,1.0,0.4889802932739258,0.4705475568771362,0.4705475568771362,1.0,1.0,-2.4707093238830566,0.8394065499305725,1.631302833557129,0.2773355841636657,0.8332485556602478,0.8332485556602478,0.0,131.5151824951172,125.0,57250.23046875,0.0,1411.2998046875,1.0,279.3576354980469,283.2601928710937,300.5990905761719,304.38134765625,293.1499938964844,293.1499938964844,279.6499938964844,40369.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683839797973633,1.0,0.0,0.0,3.503089189529419,3.50311279296875,8.18833711946354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.5390625,0.0,1407.15966796875,1895.4371337890625,0.0,2186.501220703125,0.8763631582260132,1.0,0.0,3.0,1.0,0.0
17691000,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7853853106498718,0.295613944530487,0.269389659166336,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8868711590766907,0.4306170046329498,0.4108519852161407,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.6973462104797363,0.433003306388855,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8319719433784485,0.3533787429332733,0.3380323350429535,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.602256178855896,0.1307442039251327,0.6068247556686401,284.8746337890625,284.95001220703125,303.562255859375,297.5867614746094,299.2674255371094,297.04217529296875,284.8785400390625,1.0,0.4889802932739258,0.4705475568771362,0.4705475568771362,1.0,1.0,-2.4707093238830566,0.8394065499305725,1.631302833557129,0.2773355841636657,0.8332485556602478,0.8332485556602478,0.0,131.5151824951172,125.0,57250.23046875,0.0,1411.2998046875,1.0,279.3576354980469,283.2601928710937,300.5990905761719,304.38134765625,293.1499938964844,293.1499938964844,279.6499938964844,40369.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683839797973633,1.0,0.0,0.0,3.503089189529419,3.50311279296875,8.18833711946354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.5390625,0.0,1407.15966796875,1895.4371337890625,0.0,2186.501220703125,0.8763631582260132,1.0,0.0,3.0,1.0,0.0
17691060,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7836595773696899,0.2937104105949402,0.2674443125724792,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8850354552268982,0.4278833866119385,0.4080367982387543,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.6970828771591187,0.43264901638031,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8305684924125671,0.3513611257076263,0.3359270989894867,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.5992633104324341,0.1289217472076416,0.5982177257537842,284.9768981933594,284.95001220703125,303.5232238769531,297.5782775878906,299.2483825683594,297.04205322265625,284.97430419921875,1.0,0.486209362745285,0.4700655341148376,0.4700655341148376,1.0,1.0,-2.4516875743865967,0.8308357000350952,1.6208518743515017,0.2729555964469909,0.9096704721450806,0.9096704721450806,0.0,130.75135803222656,128.0,56274.83984375,0.0,1384.1591796875,1.0,279.6415710449219,283.374755859375,300.54718017578125,304.19000244140625,293.1499938964844,293.1499938964844,279.3500061035156,34096.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582080960273743,1.0,0.0,0.0,3.6041431427001953,3.604166269302368,8.667569773024297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.8310546875,0.0,1468.6837158203125,1895.4371337890625,0.0,2096.8740234375,0.8932282328605652,1.0,0.0,3.0,1.0,0.0
17691120,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7836595773696899,0.2937104105949402,0.2674443125724792,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8850354552268982,0.4278833866119385,0.4080367982387543,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.6970828771591187,0.43264901638031,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8305684924125671,0.3513611257076263,0.3359270989894867,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.5992633104324341,0.1289217472076416,0.5982177257537842,284.9768981933594,284.95001220703125,303.5232238769531,297.5782775878906,299.2483825683594,297.04205322265625,284.97430419921875,1.0,0.486209362745285,0.4700655341148376,0.4700655341148376,1.0,1.0,-2.4516875743865967,0.8308357000350952,1.6208518743515017,0.2729555964469909,0.9096704721450806,0.9096704721450806,0.0,130.75135803222656,128.0,56274.83984375,0.0,1384.1591796875,1.0,279.6415710449219,283.374755859375,300.54718017578125,304.19000244140625,293.1499938964844,293.1499938964844,279.3500061035156,34096.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582080960273743,1.0,0.0,0.0,3.6041431427001953,3.604166269302368,8.667569773024297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.8310546875,0.0,1468.6837158203125,1895.4371337890625,0.0,2096.8740234375,0.8932282328605652,1.0,0.0,3.0,1.0,0.0
17691180,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7799936532974243,0.2910770177841186,0.2653034925460815,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8811098337173462,0.424478679895401,0.4050572514533996,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6947028040885925,0.4351208508014679,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8273853659629822,0.3487825989723205,0.3336959481239319,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.5947418212890625,0.1268891096115112,0.5896314978599548,284.8985900878906,284.95001220703125,303.4837646484375,297.5715026855469,299.2220764160156,297.0302429199219,284.9013977050781,1.0,0.4846651554107666,0.4695835411548614,0.4695835411548614,1.0,1.0,-2.43550992012024,0.8234570026397705,1.6120529174804688,0.2691307365894317,0.8185713291168213,0.8185713291168213,0.0,131.2841033935547,131.0,56105.765625,0.0,1366.2591552734375,1.0,279.3584899902344,283.3041687011719,300.5754699707031,304.2756652832031,293.1499938964844,293.1499938964844,279.6499938964844,40346.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630103230476379,1.0,0.0,0.0,3.3977787494659424,3.397801399230957,7.703418987148325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7119140625,0.0,1300.5216064453125,1895.4371337890625,0.0,2139.028076171875,0.8538414239883423,1.0,0.0,3.0,1.0,0.0
17691240,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7799936532974243,0.2910770177841186,0.2653034925460815,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8811098337173462,0.424478679895401,0.4050572514533996,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6947028040885925,0.4351208508014679,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8273853659629822,0.3487825989723205,0.3336959481239319,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.5947418212890625,0.1268891096115112,0.5896314978599548,284.8985900878906,284.95001220703125,303.4837646484375,297.5715026855469,299.2220764160156,297.0302429199219,284.9013977050781,1.0,0.4846651554107666,0.4695835411548614,0.4695835411548614,1.0,1.0,-2.43550992012024,0.8234570026397705,1.6120529174804688,0.2691307365894317,0.8185713291168213,0.8185713291168213,0.0,131.2841033935547,131.0,56105.765625,0.0,1366.2591552734375,1.0,279.3584899902344,283.3041687011719,300.5754699707031,304.2756652832031,293.1499938964844,293.1499938964844,279.6499938964844,40346.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630103230476379,1.0,0.0,0.0,3.3977787494659424,3.397801399230957,7.703418987148325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7119140625,0.0,1300.5216064453125,1895.4371337890625,0.0,2139.028076171875,0.8538414239883423,1.0,0.0,3.0,1.0,0.0
17691300,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7778503894805908,0.290100634098053,0.2642847299575805,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8787741661071777,0.4230998456478119,0.4036153554916382,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6935843825340271,0.4369675815105438,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8254620432853699,0.347752183675766,0.3326111435890198,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.592128336429596,0.1259563565254211,0.5853310227394104,285.00909423828125,284.95001220703125,303.4638671875,297.5686950683594,299.21075439453125,297.0268249511719,285.0129699707031,1.0,0.4842100143432617,0.4693425595760345,0.4693425595760345,1.0,1.0,-2.428299903869629,0.8201292753219604,1.608170509338379,0.2673273980617523,0.8922299742698669,0.8922299742698669,0.0,131.84100341796875,131.0,55373.2421875,0.0,1359.666015625,1.0,279.5959167480469,283.4281311035156,300.52276611328125,304.0614013671875,293.1499938964844,293.1499938964844,279.6499938964844,34621.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556572556495667,1.0,0.0,0.0,3.4482548236846924,3.4482767581939697,7.933996357678552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.6181640625,0.0,1310.33935546875,1895.4371337890625,0.0,2074.59130859375,0.8615224361419678,1.0,0.0,3.0,1.0,0.0
17691360,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.775958240032196,0.289195567369461,0.2635159194469452,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8766329288482666,0.4218057990074157,0.4024344384670257,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6923683285713196,0.4388322830200195,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8237007260322571,0.3467971980571747,0.3317444026470184,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.5896540284156799,0.1250694096088409,0.5814650654792786,284.9864196777344,284.95001220703125,303.44390869140625,297.5662841796875,299.1997985839844,297.0242919921875,284.9833679199219,1.0,0.483966588973999,0.4690134823322296,0.4690134823322296,1.0,1.0,-2.4225106239318848,0.8172250390052795,1.6052855253219604,0.2656198143959045,0.8944854736328125,0.8944854736328125,0.0,132.4541015625,119.0,55368.3828125,0.0,1355.0789794921875,1.0,279.64111328125,283.40234375,300.5351867675781,304.1151733398437,293.1499938964844,293.1499938964844,279.95001220703125,33671.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530373930931091,1.0,0.0,0.0,3.520078420639038,3.5201008319854736,8.267952580354176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.193359375,0.0,1376.570556640625,1895.4371337890625,0.0,2051.7861328125,0.8740951418876648,1.0,0.0,3.0,1.0,0.0
17691420,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7773126363754272,0.2873826324939728,0.2618157565593719,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8782343864440918,0.4192372262477875,0.3999351263046264,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.6905797123908997,0.4337671399116516,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8252300024032593,0.3449041247367859,0.3298765122890472,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.5890287756919861,0.1233216598629951,0.5731793642044067,285.0372314453125,284.95001220703125,303.4037475585937,297.5624694824219,299.1772155761719,297.0214538574219,285.03057861328125,1.0,0.4786408245563507,0.4683553278446197,0.4683553278446197,1.0,1.0,-2.3991968631744385,0.8066563606262207,1.592540621757507,0.2604329586029053,0.990713119506836,0.990713119506836,0.0,129.56341552734375,122.0,54572.3359375,0.0,1314.83935546875,1.0,279.9421691894531,283.46929931640625,300.54168701171875,304.065185546875,293.1499938964844,293.1499938964844,279.6499938964844,31229.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464795708656311,1.0,0.0,0.0,3.705111503601074,3.705135107040405,9.160007721220608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.736328125,0.0,1559.117431640625,1895.4371337890625,0.0,1995.072998046875,0.9139243960380554,1.0,0.0,3.0,1.0,0.0
17691480,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7773126363754272,0.2873826324939728,0.2618157565593719,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8782343864440918,0.4192372262477875,0.3999351263046264,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.6905797123908997,0.4337671399116516,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8252300024032593,0.3449041247367859,0.3298765122890472,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.5890287756919861,0.1233216598629951,0.5731793642044067,285.0372314453125,284.95001220703125,303.4037475585937,297.5624694824219,299.1772155761719,297.0214538574219,285.03057861328125,1.0,0.4786408245563507,0.4683553278446197,0.4683553278446197,1.0,1.0,-2.3991968631744385,0.8066563606262207,1.592540621757507,0.2604329586029053,0.990713119506836,0.990713119506836,0.0,129.56341552734375,122.0,54572.3359375,0.0,1314.83935546875,1.0,279.9421691894531,283.46929931640625,300.54168701171875,304.065185546875,293.1499938964844,293.1499938964844,279.6499938964844,31229.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464795708656311,1.0,0.0,0.0,3.705111503601074,3.705135107040405,9.160007721220608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.736328125,0.0,1559.117431640625,1895.4371337890625,0.0,1995.072998046875,0.9139243960380554,1.0,0.0,3.0,1.0,0.0
17691540,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7753327488899231,0.2843644618988037,0.2593927681446075,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8763399720191956,0.4154648780822754,0.3966894447803497,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.6876136064529419,0.4329946041107178,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8237476348876953,0.3419889807701111,0.3273911774158478,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.5857951045036316,0.121198795735836,0.564126193523407,284.86578369140625,284.95001220703125,303.36328125,297.5599975585937,299.150390625,297.0120544433594,284.87060546875,1.0,0.475561112165451,0.4676972031593323,0.4676972031593323,1.0,1.0,-2.377591609954834,0.7968172430992126,1.5807743072509766,0.2553155720233917,0.8442136645317078,0.8442136645317078,0.0,128.55950927734375,125.0,54620.4375,0.0,1284.9493408203125,1.0,279.6571655273437,283.31494140625,300.5796203613281,304.1905212402344,293.1499938964844,293.1499938964844,279.95001220703125,40066.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549603581428528,1.0,0.0,0.0,3.5638601779937744,3.563884019851685,8.474900710098154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.6298828125,0.0,1469.1385498046875,1895.4371337890625,0.0,2068.516845703125,0.8892453908920288,1.0,0.0,3.0,1.0,0.0
17691600,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7753327488899231,0.2843644618988037,0.2593927681446075,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8763399720191956,0.4154648780822754,0.3966894447803497,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.6876136064529419,0.4329946041107178,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8237476348876953,0.3419889807701111,0.3273911774158478,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.5857951045036316,0.121198795735836,0.564126193523407,284.86578369140625,284.95001220703125,303.36328125,297.5599975585937,299.150390625,297.0120544433594,284.87060546875,1.0,0.475561112165451,0.4676972031593323,0.4676972031593323,1.0,1.0,-2.377591609954834,0.7968172430992126,1.5807743072509766,0.2553155720233917,0.8442136645317078,0.8442136645317078,0.0,128.55950927734375,125.0,54620.4375,0.0,1284.9493408203125,1.0,279.6571655273437,283.31494140625,300.5796203613281,304.1905212402344,293.1499938964844,293.1499938964844,279.95001220703125,40066.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549603581428528,1.0,0.0,0.0,3.5638601779937744,3.563884019851685,8.474900710098154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.6298828125,0.0,1469.1385498046875,1895.4371337890625,0.0,2068.516845703125,0.8892453908920288,1.0,0.0,3.0,1.0,0.0
17691660,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7720721960067749,0.2822639346122741,0.2572788298130035,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.872834324836731,0.4125275015830993,0.3936951160430908,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.6848949193954468,0.4348524510860443,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8208312392234802,0.3397323191165924,0.3250797092914581,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5811814069747925,0.1192876622080802,0.5552971363067627,284.9852905273437,284.95001220703125,303.32257080078125,297.5587463378906,299.1295471191406,297.0087890625,284.9822998046875,1.0,0.4737241268157959,0.4672911763191223,0.4672911763191223,1.0,1.0,-2.360297918319702,0.7891643643379211,1.571133375167847,0.2513567209243774,0.9326553344726562,0.9326553344726562,0.0,128.81007385253906,113.0,53724.359375,0.0,1265.5909423828125,1.0,279.9421081542969,283.4433898925781,300.5289001464844,304.0077209472656,293.1499938964844,293.1499938964844,279.6499938964844,33751.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449140548706055,1.0,0.0,0.0,3.669502019882202,3.669525861740112,8.984782766674471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.1669921875,0.0,1538.0601806640625,1895.4371337890625,0.0,1981.6146240234373,0.907772660255432,1.0,0.0,3.0,1.0,0.0
17691720,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7720721960067749,0.2822639346122741,0.2572788298130035,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.872834324836731,0.4125275015830993,0.3936951160430908,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.6848949193954468,0.4348524510860443,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8208312392234802,0.3397323191165924,0.3250797092914581,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5811814069747925,0.1192876622080802,0.5552971363067627,284.9852905273437,284.95001220703125,303.32257080078125,297.5587463378906,299.1295471191406,297.0087890625,284.9822998046875,1.0,0.4737241268157959,0.4672911763191223,0.4672911763191223,1.0,1.0,-2.360297918319702,0.7891643643379211,1.571133375167847,0.2513567209243774,0.9326553344726562,0.9326553344726562,0.0,128.81007385253906,113.0,53724.359375,0.0,1265.5909423828125,1.0,279.9421081542969,283.4433898925781,300.5289001464844,304.0077209472656,293.1499938964844,293.1499938964844,279.6499938964844,33751.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449140548706055,1.0,0.0,0.0,3.669502019882202,3.669525861740112,8.984782766674471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.1669921875,0.0,1538.0601806640625,1895.4371337890625,0.0,1981.6146240234373,0.907772660255432,1.0,0.0,3.0,1.0,0.0
17691780,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7730318307876587,0.2794170677661896,0.2548464834690094,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8742319345474243,0.4088794291019439,0.3903865814208984,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.681211531162262,0.4291589260101318,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8221540451049805,0.3368746042251587,0.3224810361862182,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.5801724195480347,0.1171493232250213,0.5456361174583435,284.8798522949219,284.95001220703125,303.2816162109375,297.5585632324219,299.1054382324219,297.0036926269531,284.88409423828125,1.0,0.4674681723117828,0.4668851792812347,0.4668851792812347,1.0,1.0,-2.3318514823913574,0.7770352959632874,1.5548162460327148,0.2458070516586303,0.819319486618042,0.819319486618042,0.0,125.54230499267578,116.0,53391.171875,0.0,1219.606689453125,1.0,279.6578674316406,283.3542785644531,300.5641784667969,304.09844970703125,293.1499938964844,293.1499938964844,279.95001220703125,41303.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503336668014526,1.0,0.0,0.0,3.4491729736328125,3.4491958618164062,7.938221529002476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.302734375,0.0,1358.5054931640625,1895.4371337890625,0.0,2028.33837890625,0.8656734228134155,1.0,0.0,3.0,1.0,0.0
17691840,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7730318307876587,0.2794170677661896,0.2548464834690094,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8742319345474243,0.4088794291019439,0.3903865814208984,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.681211531162262,0.4291589260101318,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8221540451049805,0.3368746042251587,0.3224810361862182,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.5801724195480347,0.1171493232250213,0.5456361174583435,284.8798522949219,284.95001220703125,303.2816162109375,297.5585632324219,299.1054382324219,297.0036926269531,284.88409423828125,1.0,0.4674681723117828,0.4668851792812347,0.4668851792812347,1.0,1.0,-2.3318514823913574,0.7770352959632874,1.5548162460327148,0.2458070516586303,0.819319486618042,0.819319486618042,0.0,125.54230499267578,116.0,53391.171875,0.0,1219.606689453125,1.0,279.6578674316406,283.3542785644531,300.5641784667969,304.09844970703125,293.1499938964844,293.1499938964844,279.95001220703125,41303.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503336668014526,1.0,0.0,0.0,3.4491729736328125,3.4491958618164062,7.938221529002476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.302734375,0.0,1358.5054931640625,1895.4371337890625,0.0,2028.33837890625,0.8656734228134155,1.0,0.0,3.0,1.0,0.0
17691900,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7728436589241028,0.2783639430999756,0.2536743283271789,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8741464614868164,0.4073889553546905,0.3887586891651153,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6803908348083496,0.4274930655956268,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8221276998519897,0.3357151448726654,0.3211962878704071,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5790212750434875,0.1161732226610183,0.5408174991607666,284.99957275390625,284.95001220703125,303.2610778808594,297.558837890625,299.09490966796875,297.00311279296875,285.0045166015625,1.0,0.46537646651268,0.4666821658611297,0.4666821658611297,1.0,1.0,-2.319144487380981,0.7716080546379089,1.5475364923477173,0.2430920749902725,0.8945248126983643,0.8945248126983643,0.0,124.4549789428711,116.0,52513.02734375,0.0,1200.8583984375,1.0,279.89703369140625,283.4889831542969,300.5075378417969,303.8713684082031,293.1499938964844,293.1499938964844,279.95001220703125,35244.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420770525932312,1.0,0.0,0.0,3.4876060485839844,3.48762845993042,8.11611471362994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.6416015625,0.0,1354.4869384765625,1895.4371337890625,0.0,1957.30810546875,0.8708825707435608,1.0,0.0,3.0,1.0,0.0
17691960,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7724800109863281,0.2774361670017242,0.2528184056282043,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8737354874610901,0.4060255587100982,0.387447714805603,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.6797007322311401,0.4266451299190521,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8218239545822144,0.3346668481826782,0.3201799094676971,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.5776600241661072,0.1152604818344116,0.5365784764289856,284.9812316894531,284.95001220703125,303.2405090332031,297.559326171875,299.0860595703125,297.0034484863281,284.9779357910156,1.0,0.4637446105480194,0.4666050970554352,0.4666050970554352,1.0,1.0,-2.3092072010040283,0.7674941420555115,1.541712999343872,0.2411274462938308,0.8974912762641907,0.8974912762641907,0.0,123.79940032958984,119.0,52395.46484375,0.0,1187.0819091796875,1.0,279.94146728515625,283.4664001464844,300.5206298828125,303.9168395996094,293.1499938964844,293.1499938964844,279.6499938964844,34060.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385492920875549,1.0,0.0,0.0,3.554440498352051,3.554463148117065,8.430159255112812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8505859375,0.0,1415.301513671875,1895.4371337890625,0.0,1927.2335205078125,0.8820919990539551,1.0,0.0,3.0,1.0,0.0
17692020,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7694697380065918,0.2747170627117157,0.2505870163440704,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8705465197563171,0.402469664812088,0.384313702583313,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6762876510620117,0.4278131425380707,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8191476464271545,0.3318699300289154,0.3177299797534942,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5731303691864014,0.1131756082177162,0.5276384353637695,284.9006042480469,284.95001220703125,303.19921875,297.5609741210937,299.066650390625,297.0010986328125,284.904052734375,1.0,0.4615034162998199,0.4664508998394012,0.4664508998394012,1.0,1.0,-2.290482997894287,0.7597538828849792,1.5307291746139526,0.2374854981899261,0.8067527413368225,0.8067527413368225,0.0,123.72759246826172,107.0,52149.35546875,0.0,1165.933837890625,1.0,279.6589660644531,283.3984069824219,300.5625915527344,304.01141357421875,293.1499938964844,293.1499938964844,279.95001220703125,40671.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431169748306274,1.0,0.0,0.0,3.3323326110839844,3.3323545455932617,7.409519184875535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.3759765625,0.0,1239.5413818359375,1895.4371337890625,0.0,1966.20556640625,0.8399239182472229,1.0,0.0,3.0,1.0,0.0
17692080,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7694697380065918,0.2747170627117157,0.2505870163440704,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8705465197563171,0.402469664812088,0.384313702583313,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6762876510620117,0.4278131425380707,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8191476464271545,0.3318699300289154,0.3177299797534942,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5731303691864014,0.1131756082177162,0.5276384353637695,284.9006042480469,284.95001220703125,303.19921875,297.5609741210937,299.066650390625,297.0010986328125,284.904052734375,1.0,0.4615034162998199,0.4664508998394012,0.4664508998394012,1.0,1.0,-2.290482997894287,0.7597538828849792,1.5307291746139526,0.2374854981899261,0.8067527413368225,0.8067527413368225,0.0,123.72759246826172,107.0,52149.35546875,0.0,1165.933837890625,1.0,279.6589660644531,283.3984069824219,300.5625915527344,304.01141357421875,293.1499938964844,293.1499938964844,279.95001220703125,40671.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431169748306274,1.0,0.0,0.0,3.3323326110839844,3.3323545455932617,7.409519184875535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.3759765625,0.0,1239.5413818359375,1895.4371337890625,0.0,1966.20556640625,0.8399239182472229,1.0,0.0,3.0,1.0,0.0
17692140,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7714155316352844,0.2726712524890899,0.2484994679689407,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8728981614112854,0.3995465040206909,0.381304532289505,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.6739926338195801,0.4210752248764038,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8212856650352478,0.329580008983612,0.3153378963470459,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5726410746574402,0.1112502515316009,0.5182348489761353,284.97705078125,284.95001220703125,303.1578674316406,297.5633544921875,299.0467224121094,297.0007019042969,284.97296142578125,1.0,0.4549486339092254,0.4662967324256897,0.4662967324256897,1.0,1.0,-2.2621095180511475,0.7481482028961182,1.5139611959457395,0.23236183822155,0.8730556964874268,0.8730556964874268,0.0,120.09603118896484,110.0,51158.29296875,0.0,1120.83837890625,1.0,279.9402160644531,283.4861145019531,300.5255432128906,303.8466796875,293.1499938964844,293.1499938964844,280.25,34015.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317041754722595,1.0,0.0,0.0,3.4503681659698486,3.450390100479126,7.943725108816579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.49853515625,0.0,1308.1705322265625,1895.4371337890625,0.0,1869.3702392578125,0.8586083054542542,1.0,0.0,3.0,1.0,0.0
17692200,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7714155316352844,0.2726712524890899,0.2484994679689407,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8728981614112854,0.3995465040206909,0.381304532289505,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.6739926338195801,0.4210752248764038,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8212856650352478,0.329580008983612,0.3153378963470459,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5726410746574402,0.1112502515316009,0.5182348489761353,284.97705078125,284.95001220703125,303.1578674316406,297.5633544921875,299.0467224121094,297.0007019042969,284.97296142578125,1.0,0.4549486339092254,0.4662967324256897,0.4662967324256897,1.0,1.0,-2.2621095180511475,0.7481482028961182,1.5139611959457395,0.23236183822155,0.8730556964874268,0.8730556964874268,0.0,120.09603118896484,110.0,51158.29296875,0.0,1120.83837890625,1.0,279.9402160644531,283.4861145019531,300.5255432128906,303.8466796875,293.1499938964844,293.1499938964844,280.25,34015.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317041754722595,1.0,0.0,0.0,3.4503681659698486,3.450390100479126,7.943725108816579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.49853515625,0.0,1308.1705322265625,1895.4371337890625,0.0,1869.3702392578125,0.8586083054542542,1.0,0.0,3.0,1.0,0.0
