time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7715921401977539,0.2707834541797638,0.2467328906059265,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8731184005737305,0.3967760801315307,0.3786198198795318,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.6730046272277832,0.4177978634834289,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8215754628181458,0.3274305760860443,0.3132370114326477,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.5706315040588379,0.1094476357102394,0.5097721815109253,285.0346374511719,284.95001220703125,303.11639404296875,297.5663757324219,299.029296875,297.0015563964844,285.0281677246094,1.0,0.4510898888111114,0.4662652909755707,0.4662652909755707,1.0,1.0,-2.240126371383667,0.7393413186073303,1.5007851123809814,0.2283008694648742,0.9680134057998656,0.9680134057998656,0.0,118.10443115234376,113.0,50368.5078125,0.0,1089.71728515625,1.0,280.241455078125,283.5592346191406,300.53717041015625,303.7927551269531,293.1499938964844,293.1499938964844,279.95001220703125,31108.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231635451316833,1.0,0.0,0.0,3.635284423828125,3.635307312011719,8.817999628263351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8046875,0.0,1480.4039306640625,1895.4371337890625,0.0,1798.12841796875,0.8980848789215088,1.0,0.0,3.0,1.0,0.0
17692320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7715921401977539,0.2707834541797638,0.2467328906059265,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8731184005737305,0.3967760801315307,0.3786198198795318,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.6730046272277832,0.4177978634834289,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8215754628181458,0.3274305760860443,0.3132370114326477,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.5706315040588379,0.1094476357102394,0.5097721815109253,285.0346374511719,284.95001220703125,303.11639404296875,297.5663757324219,299.029296875,297.0015563964844,285.0281677246094,1.0,0.4510898888111114,0.4662652909755707,0.4662652909755707,1.0,1.0,-2.240126371383667,0.7393413186073303,1.5007851123809814,0.2283008694648742,0.9680134057998656,0.9680134057998656,0.0,118.10443115234376,113.0,50368.5078125,0.0,1089.71728515625,1.0,280.241455078125,283.5592346191406,300.53717041015625,303.7927551269531,293.1499938964844,293.1499938964844,279.95001220703125,31108.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231635451316833,1.0,0.0,0.0,3.635284423828125,3.635307312011719,8.817999628263351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8046875,0.0,1480.4039306640625,1895.4371337890625,0.0,1798.12841796875,0.8980848789215088,1.0,0.0,3.0,1.0,0.0
17692380,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7683714032173157,0.2677608430385589,0.2443319261074066,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.869750440120697,0.3929037451744079,0.3752958476543426,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.6692411303520203,0.4189144670963287,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8187134265899658,0.3243251144886017,0.3105969727039337,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5658503770828247,0.1072932481765747,0.5007264614105225,284.8697509765625,284.95001220703125,303.0749206542969,297.5699157714844,299.010009765625,296.9989318847656,284.8753356933594,1.0,0.4487242698669433,0.466233879327774,0.466233879327774,1.0,1.0,-2.2205560207366943,0.7314956188201904,1.489060401916504,0.2247902899980545,0.8273192048072815,0.8273192048072815,0.0,117.99845123291016,116.0,50351.37109375,0.0,1068.7503662109375,1.0,279.9577331542969,283.4130249023437,300.5894470214844,303.9307556152344,293.1499938964844,293.1499938964844,280.25,40465.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319387197494507,1.0,0.0,0.0,3.477458238601685,3.4774813652038574,8.068952297435317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.04296875,0.0,1381.379638671875,1895.4371337890625,0.0,1871.341552734375,0.8705360889434814,1.0,0.0,3.0,1.0,0.0
17692440,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7683714032173157,0.2677608430385589,0.2443319261074066,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.869750440120697,0.3929037451744079,0.3752958476543426,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.6692411303520203,0.4189144670963287,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8187134265899658,0.3243251144886017,0.3105969727039337,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5658503770828247,0.1072932481765747,0.5007264614105225,284.8697509765625,284.95001220703125,303.0749206542969,297.5699157714844,299.010009765625,296.9989318847656,284.8753356933594,1.0,0.4487242698669433,0.466233879327774,0.466233879327774,1.0,1.0,-2.2205560207366943,0.7314956188201904,1.489060401916504,0.2247902899980545,0.8273192048072815,0.8273192048072815,0.0,117.99845123291016,116.0,50351.37109375,0.0,1068.7503662109375,1.0,279.9577331542969,283.4130249023437,300.5894470214844,303.9307556152344,293.1499938964844,293.1499938964844,280.25,40465.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319387197494507,1.0,0.0,0.0,3.477458238601685,3.4774813652038574,8.068952297435317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.04296875,0.0,1381.379638671875,1895.4371337890625,0.0,1871.341552734375,0.8705360889434814,1.0,0.0,3.0,1.0,0.0
17692500,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7661331295967102,0.266575425863266,0.2430796027183532,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.867363452911377,0.3912634253501892,0.3735664188861847,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.6672699451446533,0.4204200208187103,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8166181445121765,0.3229892253875732,0.3091943264007568,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5627870559692383,0.1062559857964515,0.4959413409233093,285.00103759765625,284.95001220703125,303.0541687011719,297.57183837890625,299.0007629394531,296.9980163574219,285.0072631835937,1.0,0.4479256272315979,0.4662181735038757,0.4662181735038757,1.0,1.0,-2.211347818374634,0.7278087139129639,1.48353910446167,0.2231052368879318,0.9088972806930542,0.9088972806930542,0.0,118.3529052734375,116.0,49570.828125,0.0,1060.512939453125,1.0,280.1977844238281,283.5566711425781,300.5284423828125,303.70758056640625,293.1499938964844,293.1499938964844,280.25,34698.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241640090942383,1.0,0.0,0.0,3.519506931304932,3.519529342651367,8.26526786568138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.79296875,0.0,1383.3902587890625,1895.4371337890625,0.0,1806.417236328125,0.877528727054596,1.0,0.0,3.0,1.0,0.0
17692560,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7642399072647095,0.2655635774135589,0.2421639114618301,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.865227222442627,0.3897940218448639,0.3721738755702972,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.6652922630310059,0.4219608604907989,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8147180676460266,0.3217956125736236,0.3080653548240661,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.559899628162384,0.1052780747413635,0.4915995001792907,284.98809814453125,284.95001220703125,303.033447265625,297.5738525390625,298.9925537109375,296.99786376953125,284.9844665527344,1.0,0.4473836421966553,0.4662482142448425,0.4662482142448425,1.0,1.0,-2.203853130340576,0.7248779535293579,1.4789750576019287,0.2217982113361358,0.917161464691162,0.917161464691162,0.0,118.7741470336914,104.0,49533.078125,0.0,1054.3455810546875,1.0,280.2418212890625,283.53515625,300.5404968261719,303.7562866210937,293.1499938964844,293.1499938964844,279.95001220703125,33435.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210204601287842,1.0,0.0,0.0,3.5973474979400635,3.5973706245422363,8.634915502625518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.1494140625,0.0,1456.462890625,1895.4371337890625,0.0,1780.4259033203125,0.8912927508354187,1.0,0.0,3.0,1.0,0.0
17692620,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7645713090896606,0.2626791298389435,0.2396991550922393,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8658730983734131,0.3859918415546417,0.3687307238578796,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.6602477431297302,0.4171216487884521,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8153086304664612,0.3186661899089813,0.3052240908145904,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.5577707886695862,0.1030267551541328,0.4815119802951813,284.88037109375,284.95001220703125,302.99200439453125,297.578125,298.9717102050781,296.9947204589844,284.8857421875,1.0,0.441392183303833,0.4663083553314209,0.4663083553314209,1.0,1.0,-2.175431728363037,0.7136544585227966,1.4617773294448853,0.2171308398246765,0.8033788204193115,0.8033788204193115,0.0,115.99335479736328,92.0,49111.95703125,0.0,1015.01025390625,1.0,279.95849609375,283.4488220214844,300.5837707519531,303.8501892089844,293.1499938964844,293.1499938964844,280.25,41706.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267115116119385,1.0,0.0,0.0,3.3594064712524414,3.359428882598877,7.530406378464249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.4169921875,0.0,1272.5615234375,1895.4371337890625,0.0,1827.5914306640625,0.84648197889328,1.0,0.0,3.0,1.0,0.0
17692680,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7645713090896606,0.2626791298389435,0.2396991550922393,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8658730983734131,0.3859918415546417,0.3687307238578796,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.6602477431297302,0.4171216487884521,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8153086304664612,0.3186661899089813,0.3052240908145904,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.5577707886695862,0.1030267551541328,0.4815119802951813,284.88037109375,284.95001220703125,302.99200439453125,297.578125,298.9717102050781,296.9947204589844,284.8857421875,1.0,0.441392183303833,0.4663083553314209,0.4663083553314209,1.0,1.0,-2.175431728363037,0.7136544585227966,1.4617773294448853,0.2171308398246765,0.8033788204193115,0.8033788204193115,0.0,115.99335479736328,92.0,49111.95703125,0.0,1015.01025390625,1.0,279.95849609375,283.4488220214844,300.5837707519531,303.8501892089844,293.1499938964844,293.1499938964844,280.25,41706.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267115116119385,1.0,0.0,0.0,3.3594064712524414,3.359428882598877,7.530406378464249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.4169921875,0.0,1272.5615234375,1895.4371337890625,0.0,1827.5914306640625,0.84648197889328,1.0,0.0,3.0,1.0,0.0
17692740,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.769409716129303,0.2605677247047424,0.2374444454908371,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8715158104896545,0.3829019367694855,0.3654496371746063,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.6584891080856323,0.4054698348045349,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8202977180480957,0.3161262571811676,0.3024854958057403,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.5592774748802185,0.1009874939918518,0.4711193442344665,284.97125244140625,284.95001220703125,302.9506530761719,297.58258056640625,298.95086669921875,296.99395751953125,284.966796875,1.0,0.4323640763759613,0.4663684666156769,0.4663684666156769,1.0,1.0,-2.139019012451172,0.6992838978767395,1.4397351741790771,0.2109742909669876,0.8720262050628662,0.8720262050628662,0.0,110.2948760986328,95.0,47939.55859375,0.0,958.1154174804688,1.0,280.24041748046875,283.55010986328125,300.5379333496094,303.6623840332031,293.1499938964844,293.1499938964844,280.54998779296875,34347.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136000394821167,1.0,0.0,0.0,3.46408486366272,3.464106798171997,8.007009455468506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.94189453125,0.0,1324.26611328125,1895.4371337890625,0.0,1719.6903076171875,0.8619300723075867,1.0,0.0,3.0,1.0,0.0
17692800,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.769409716129303,0.2605677247047424,0.2374444454908371,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8715158104896545,0.3829019367694855,0.3654496371746063,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.6584891080856323,0.4054698348045349,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8202977180480957,0.3161262571811676,0.3024854958057403,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.5592774748802185,0.1009874939918518,0.4711193442344665,284.97125244140625,284.95001220703125,302.9506530761719,297.58258056640625,298.95086669921875,296.99395751953125,284.966796875,1.0,0.4323640763759613,0.4663684666156769,0.4663684666156769,1.0,1.0,-2.139019012451172,0.6992838978767395,1.4397351741790771,0.2109742909669876,0.8720262050628662,0.8720262050628662,0.0,110.2948760986328,95.0,47939.55859375,0.0,958.1154174804688,1.0,280.24041748046875,283.55010986328125,300.5379333496094,303.6623840332031,293.1499938964844,293.1499938964844,280.54998779296875,34347.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136000394821167,1.0,0.0,0.0,3.46408486366272,3.464106798171997,8.007009455468506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.94189453125,0.0,1324.26611328125,1895.4371337890625,0.0,1719.6903076171875,0.8619300723075867,1.0,0.0,3.0,1.0,0.0
17692860,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7717467546463013,0.2586343586444855,0.2355881482362747,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8741801977157593,0.3800306320190429,0.3626060783863067,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.6585367918014526,0.3986891508102417,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8226305842399597,0.3137908577919006,0.3001423180103302,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.5587440729141235,0.0991495102643966,0.4621747136116028,285.0372009277344,284.95001220703125,302.909423828125,297.587158203125,298.9349365234375,296.99530029296875,285.0303649902344,1.0,0.4266818165779114,0.4668281972408294,0.4668281972408294,1.0,1.0,-2.111661672592163,0.6891894936561584,1.4224722385406494,0.2068560719490051,0.9706747531890868,0.9706747531890868,0.0,106.8765869140625,98.0,47022.49609375,0.0,919.5836791992188,1.0,280.54156494140625,283.6319580078125,300.5500183105469,303.5990600585937,293.1499938964844,293.1499938964844,280.25,31154.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032732367515564,1.0,0.0,0.0,3.6438896656036377,3.6439127922058105,8.859796594151703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.3466796875,0.0,1490.184814453125,1895.4371337890625,0.0,1636.679931640625,0.9001011848449707,1.0,0.0,3.0,1.0,0.0
17692920,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7717467546463013,0.2586343586444855,0.2355881482362747,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8741801977157593,0.3800306320190429,0.3626060783863067,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.6585367918014526,0.3986891508102417,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8226305842399597,0.3137908577919006,0.3001423180103302,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.5587440729141235,0.0991495102643966,0.4621747136116028,285.0372009277344,284.95001220703125,302.909423828125,297.587158203125,298.9349365234375,296.99530029296875,285.0303649902344,1.0,0.4266818165779114,0.4668281972408294,0.4668281972408294,1.0,1.0,-2.111661672592163,0.6891894936561584,1.4224722385406494,0.2068560719490051,0.9706747531890868,0.9706747531890868,0.0,106.8765869140625,98.0,47022.49609375,0.0,919.5836791992188,1.0,280.54156494140625,283.6319580078125,300.5500183105469,303.5990600585937,293.1499938964844,293.1499938964844,280.25,31154.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032732367515564,1.0,0.0,0.0,3.6438896656036377,3.6439127922058105,8.859796594151703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.3466796875,0.0,1490.184814453125,1895.4371337890625,0.0,1636.679931640625,0.9001011848449707,1.0,0.0,3.0,1.0,0.0
17692980,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7699992656707764,0.2556082904338836,0.233140543103218,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8724768161773682,0.3760932683944702,0.3591817021369934,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.6559773683547974,0.3972134292125702,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8211696743965149,0.3105523586273193,0.2973337769508362,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.554958164691925,0.097012810409069,0.4529778957366943,284.86114501953125,284.95001220703125,302.86834716796875,297.5917358398437,298.9179077148437,296.9936218261719,284.8677062988281,1.0,0.4230201840400696,0.4672878980636596,0.4672878980636596,1.0,1.0,-2.08841872215271,0.6807340979576111,1.4076846837997437,0.2035756856203079,0.8215004801750183,0.8215004801750183,0.0,105.67889404296876,101.0,46931.625,0.0,893.5884399414062,1.0,280.2576599121094,283.4801330566406,300.6099853515625,303.7393798828125,293.1499938964844,293.1499938964844,280.54998779296875,41060.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120085954666138,1.0,0.0,0.0,3.473740339279175,3.4737637042999268,8.051708277889702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.8095703125,0.0,1381.8048095703125,1895.4371337890625,0.0,1706.7806396484375,0.8700507283210754,1.0,0.0,3.0,1.0,0.0
17693040,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7699992656707764,0.2556082904338836,0.233140543103218,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8724768161773682,0.3760932683944702,0.3591817021369934,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.6559773683547974,0.3972134292125702,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8211696743965149,0.3105523586273193,0.2973337769508362,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.554958164691925,0.097012810409069,0.4529778957366943,284.86114501953125,284.95001220703125,302.86834716796875,297.5917358398437,298.9179077148437,296.9936218261719,284.8677062988281,1.0,0.4230201840400696,0.4672878980636596,0.4672878980636596,1.0,1.0,-2.08841872215271,0.6807340979576111,1.4076846837997437,0.2035756856203079,0.8215004801750183,0.8215004801750183,0.0,105.67889404296876,101.0,46931.625,0.0,893.5884399414062,1.0,280.2576599121094,283.4801330566406,300.6099853515625,303.7393798828125,293.1499938964844,293.1499938964844,280.54998779296875,41060.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120085954666138,1.0,0.0,0.0,3.473740339279175,3.4737637042999268,8.051708277889702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.8095703125,0.0,1381.8048095703125,1895.4371337890625,0.0,1706.7806396484375,0.8700507283210754,1.0,0.0,3.0,1.0,0.0
17693100,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7682361006736755,0.2544123530387878,0.2318636029958725,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.870617687702179,0.3744039237499237,0.3573908805847168,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.6545636057853699,0.3977462351322174,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8195337653160095,0.3091413378715515,0.2958433330059051,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.552178680896759,0.0959766879677772,0.448136955499649,284.9988708496094,284.95001220703125,302.847900390625,297.5939636230469,298.9098205566406,296.9930725097656,285.0066833496094,1.0,0.4217269420623779,0.4675177335739136,0.4675177335739136,1.0,1.0,-2.077767133712769,0.6768940687179565,1.4008731842041016,0.2020711451768875,0.9053661227226256,0.9053661227226256,0.0,105.60271453857422,101.0,46143.6171875,0.0,883.5106811523438,1.0,280.49755859375,283.6308898925781,300.5459289550781,303.5145263671875,293.1499938964844,293.1499938964844,280.54998779296875,34959.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036029696464539,1.0,0.0,0.0,3.5106201171875,3.5106425285339355,8.22358060759143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.5478515625,0.0,1376.0721435546875,1895.4371337890625,0.0,1639.3021240234375,0.8759250044822693,1.0,0.0,3.0,1.0,0.0
17693160,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.766727089881897,0.2534027099609375,0.2309303432703018,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.868895411491394,0.3729002475738525,0.3559443950653076,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.653135359287262,0.3984809517860412,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8180049657821655,0.3078874051570892,0.2946361303329468,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.549495279788971,0.0950018763542175,0.4437341094017029,284.9903259277344,284.95001220703125,302.8274841308594,297.59619140625,298.9026794433594,296.9932861328125,284.986328125,1.0,0.4207711517810821,0.4677670001983642,0.4677670001983642,1.0,1.0,-2.06905198097229,0.67384934425354,1.39520263671875,0.2009361833333969,0.9168681502342224,0.9168681502342224,0.0,105.658447265625,104.0,46090.3046875,0.0,875.7424926757812,1.0,280.5417175292969,283.6103515625,300.55810546875,303.561279296875,293.1499938964844,293.1499938964844,280.25,33393.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999611854553223,1.0,0.0,0.0,3.592730760574341,3.5927538871765137,8.612766464466404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.3671875,0.0,1451.1827392578125,1895.4371337890625,0.0,1610.4468994140625,0.8902541995048523,1.0,0.0,3.0,1.0,0.0
17693220,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7619222402572632,0.2505348920822143,0.2286099195480346,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.863616406917572,0.3690642118453979,0.3525962233543396,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.647896945476532,0.4020116925239563,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8132338523864746,0.3046686351299286,0.291838526725769,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.5426853895187378,0.092786356806755,0.4344196617603302,284.881103515625,284.95001220703125,302.7868347167969,297.6004333496094,298.8868103027344,296.9910583496094,284.88836669921875,1.0,0.4195527732372284,0.4682654738426208,0.4682654738426208,1.0,1.0,-2.051939010620117,0.6678797006607056,1.3840594291687012,0.1987762749195099,0.8031441569328308,0.8031441569328308,0.0,106.59510040283205,107.0,45910.7265625,0.0,863.5296630859375,1.0,280.25848388671875,283.52398681640625,300.6084289550781,303.6700134277344,293.1499938964844,293.1499938964844,280.54998779296875,41788.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706211507320404,1.0,0.0,0.0,3.354953050613404,3.35497522354126,7.510453770009917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3564453125,0.0,1268.83349609375,1895.4371337890625,0.0,1660.1138916015625,0.8456192016601562,1.0,0.0,3.0,1.0,0.0
17693280,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7619222402572632,0.2505348920822143,0.2286099195480346,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.863616406917572,0.3690642118453979,0.3525962233543396,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.647896945476532,0.4020116925239563,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8132338523864746,0.3046686351299286,0.291838526725769,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.5426853895187378,0.092786356806755,0.4344196617603302,284.881103515625,284.95001220703125,302.7868347167969,297.6004333496094,298.8868103027344,296.9910583496094,284.88836669921875,1.0,0.4195527732372284,0.4682654738426208,0.4682654738426208,1.0,1.0,-2.051939010620117,0.6678797006607056,1.3840594291687012,0.1987762749195099,0.8031441569328308,0.8031441569328308,0.0,106.59510040283205,107.0,45910.7265625,0.0,863.5296630859375,1.0,280.25848388671875,283.52398681640625,300.6084289550781,303.6700134277344,293.1499938964844,293.1499938964844,280.54998779296875,41788.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706211507320404,1.0,0.0,0.0,3.354953050613404,3.35497522354126,7.510453770009917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3564453125,0.0,1268.83349609375,1895.4371337890625,0.0,1660.1138916015625,0.8456192016601562,1.0,0.0,3.0,1.0,0.0
17693340,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7568429708480835,0.2484180182218551,0.2265868782997131,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8578765988349915,0.3659426271915436,0.3495301604270935,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6425830125808716,0.4066522717475891,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8078281283378601,0.3020480573177337,0.2892673313617706,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.5353293418884277,0.0906941294670105,0.4251316785812378,284.9958801269531,284.95001220703125,302.7464599609375,297.6044006347656,298.8724060058594,296.9902648925781,284.99169921875,1.0,0.4190470576286316,0.4687639772891998,0.4687639772891998,1.0,1.0,-2.0371546745300293,0.6628329753875732,1.3743218183517456,0.1969746500253677,0.896276593208313,0.896276593208313,0.0,108.04851531982422,95.0,45241.28515625,0.0,855.3365478515625,1.0,280.5405578613281,283.6348571777344,300.5646667480469,303.5119934082031,293.1499938964844,293.1499938964844,280.8500061035156,33191.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938797831535339,1.0,0.0,0.0,3.497531652450561,3.497553825378418,8.162376730069809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.38623046875,0.0,1349.9248046875,1895.4371337890625,0.0,1562.792236328125,0.8687251210212708,1.0,0.0,3.0,1.0,0.0
17693400,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7568429708480835,0.2484180182218551,0.2265868782997131,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8578765988349915,0.3659426271915436,0.3495301604270935,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6425830125808716,0.4066522717475891,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8078281283378601,0.3020480573177337,0.2892673313617706,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.5353293418884277,0.0906941294670105,0.4251316785812378,284.9958801269531,284.95001220703125,302.7464599609375,297.6044006347656,298.8724060058594,296.9902648925781,284.99169921875,1.0,0.4190470576286316,0.4687639772891998,0.4687639772891998,1.0,1.0,-2.0371546745300293,0.6628329753875732,1.3743218183517456,0.1969746500253677,0.896276593208313,0.896276593208313,0.0,108.04851531982422,95.0,45241.28515625,0.0,855.3365478515625,1.0,280.5405578613281,283.6348571777344,300.5646667480469,303.5119934082031,293.1499938964844,293.1499938964844,280.8500061035156,33191.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938797831535339,1.0,0.0,0.0,3.497531652450561,3.497553825378418,8.162376730069809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.38623046875,0.0,1349.9248046875,1895.4371337890625,0.0,1562.792236328125,0.8687251210212708,1.0,0.0,3.0,1.0,0.0
17693460,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.757483959197998,0.2464435249567031,0.224740594625473,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8585914373397827,0.3629860281944275,0.3466632664203644,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.6379477977752686,0.4022946357727051,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8084753155708313,0.2995721995830536,0.2868546545505523,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.5327441692352295,0.0886594429612159,0.4156287908554077,285.0660095214844,284.95001220703125,302.7063903808594,297.60797119140625,298.8560485839844,296.9901428222656,285.05908203125,1.0,0.4136711061000824,0.4691449701786041,0.4691449701786041,1.0,1.0,-2.0119636058807373,0.6534619331359863,1.358501672744751,0.1933557540178299,1.0,1.0,0.0,105.68103790283205,83.0,44377.921875,0.0,824.9560546875,1.0,280.8417358398437,283.716064453125,300.57830810546875,303.46649169921875,293.1499938964844,293.1499938964844,280.54998779296875,30790.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851680874824524,1.0,0.0,0.0,3.697691202163696,3.6977148056030273,9.12335508473916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.4736328125,0.0,1547.3929443359375,1895.4371337890625,0.0,1495.72607421875,0.911981463432312,1.0,0.0,3.0,1.0,0.0
17693520,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.757483959197998,0.2464435249567031,0.224740594625473,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8585914373397827,0.3629860281944275,0.3466632664203644,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.6379477977752686,0.4022946357727051,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8084753155708313,0.2995721995830536,0.2868546545505523,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.5327441692352295,0.0886594429612159,0.4156287908554077,285.0660095214844,284.95001220703125,302.7063903808594,297.60797119140625,298.8560485839844,296.9901428222656,285.05908203125,1.0,0.4136711061000824,0.4691449701786041,0.4691449701786041,1.0,1.0,-2.0119636058807373,0.6534619331359863,1.358501672744751,0.1933557540178299,1.0,1.0,0.0,105.68103790283205,83.0,44377.921875,0.0,824.9560546875,1.0,280.8417358398437,283.716064453125,300.57830810546875,303.46649169921875,293.1499938964844,293.1499938964844,280.54998779296875,30790.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851680874824524,1.0,0.0,0.0,3.697691202163696,3.6977148056030273,9.12335508473916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.4736328125,0.0,1547.3929443359375,1895.4371337890625,0.0,1495.72607421875,0.911981463432312,1.0,0.0,3.0,1.0,0.0
17693580,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7610411643981934,0.2432917654514312,0.2220946997404098,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8629701137542725,0.3588654994964599,0.3429751694202423,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9990000128746032,0.6335304379463196,0.3919259309768677,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8124998807907104,0.2960957586765289,0.2837226390838623,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.5327283143997192,0.08632493019104,0.4048866927623749,284.8356018066406,284.95001220703125,302.66668701171875,297.61102294921875,298.83544921875,296.9871826171875,284.8392333984375,1.0,0.4049564301967621,0.469525933265686,0.469525933265686,1.0,1.0,-1.975252270698548,0.6395474076271057,1.3357049226760864,0.1877048015594482,0.830583930015564,0.830583930015564,0.0,100.72676849365234,86.0,44193.1640625,0.0,776.7733764648438,1.0,280.5578918457031,283.50897216796875,300.635498046875,303.6061096191406,293.1499938964844,293.1499938964844,280.8500061035156,40875.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954247951507568,1.0,0.0,0.0,3.5724689960479736,3.572493076324463,8.515893910043815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.3642578125,0.0,1484.3131103515625,1895.4371337890625,0.0,1574.835205078125,0.8904877305030823,1.0,0.0,3.0,1.0,0.0
17693640,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7610411643981934,0.2432917654514312,0.2220946997404098,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8629701137542725,0.3588654994964599,0.3429751694202423,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9990000128746032,0.6335304379463196,0.3919259309768677,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8124998807907104,0.2960957586765289,0.2837226390838623,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.5327283143997192,0.08632493019104,0.4048866927623749,284.8356018066406,284.95001220703125,302.66668701171875,297.61102294921875,298.83544921875,296.9871826171875,284.8392333984375,1.0,0.4049564301967621,0.469525933265686,0.469525933265686,1.0,1.0,-1.975252270698548,0.6395474076271057,1.3357049226760864,0.1877048015594482,0.830583930015564,0.830583930015564,0.0,100.72676849365234,86.0,44193.1640625,0.0,776.7733764648438,1.0,280.5578918457031,283.50897216796875,300.635498046875,303.6061096191406,293.1499938964844,293.1499938964844,280.8500061035156,40875.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954247951507568,1.0,0.0,0.0,3.5724689960479736,3.572493076324463,8.515893910043815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.3642578125,0.0,1484.3131103515625,1895.4371337890625,0.0,1574.835205078125,0.8904877305030823,1.0,0.0,3.0,1.0,0.0
17693700,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.761508047580719,0.241977721452713,0.2206526696681976,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8637008666992188,0.3570287227630615,0.3409844934940338,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.6322702765464783,0.3886580765247345,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8131169676780701,0.2945232093334198,0.2820188403129577,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5315459370613098,0.0851990357041359,0.3993273675441742,284.9804077148437,284.95001220703125,302.64697265625,297.61236572265625,298.82574462890625,296.986083984375,284.9911499023437,1.0,0.4018134772777557,0.4697164297103882,0.4697164297103882,1.0,1.0,-1.9584745168685915,0.6332395076751709,1.3252350091934204,0.1850150525569915,0.9103774428367616,0.9103774428367616,0.0,99.05842590332033,86.0,43173.71875,0.0,757.2561645507812,1.0,280.799560546875,283.6796264648437,300.5609130859375,303.3568420410156,293.1499938964844,293.1499938964844,280.8500061035156,35860.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862201690673828,1.0,0.0,0.0,3.570952653884888,3.5709757804870605,8.508665700901474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.1240234375,0.0,1445.966796875,1895.4371337890625,0.0,1503.748291015625,0.8902312517166138,1.0,0.0,3.0,1.0,0.0
17693760,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7617949843406677,0.2409271001815796,0.2196077555418014,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8640449047088623,0.3554482758045196,0.3393896520137787,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.6313296556472778,0.3863765895366668,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8133783936500549,0.2931651771068573,0.2806430757045746,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.5301336646080017,0.0841732621192932,0.394391655921936,284.979736328125,284.95001220703125,302.6273498535156,297.613525390625,298.8187255859375,296.9862060546875,284.9754943847656,1.0,0.3992581367492676,0.4702118933200836,0.4702118933200836,1.0,1.0,-1.944981932640076,0.6286630034446716,1.3163189888000488,0.1833886206150055,0.9228622913360596,0.9228622913360596,0.0,97.8599853515625,89.0,43014.29296875,0.0,742.2384643554688,1.0,280.8422241210937,283.6635131835937,300.5675048828125,303.3886413574219,293.1499938964844,293.1499938964844,280.54998779296875,33936.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815036535263062,1.0,0.0,0.0,3.6468470096588135,3.646870613098145,8.874182526596996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.17138671875,0.0,1514.2352294921875,1895.4371337890625,0.0,1467.952880859375,0.9028079509735109,1.0,0.0,3.0,1.0,0.0
17693820,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7598831653594971,0.2380246520042419,0.2171783745288849,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8620607852935791,0.3515191078186035,0.3358663618564605,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.6274619698524475,0.3850263953208923,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8114476799964905,0.2897972464561462,0.2776180505752563,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.5254905223846436,0.0819365084171295,0.3845250010490417,284.8634033203125,284.95001220703125,302.58843994140625,297.6153259277344,298.80450439453125,296.9846496582031,284.8729248046875,1.0,0.3955433070659637,0.4712027907371521,0.4712027907371521,1.0,1.0,-1.9207303524017327,0.6206300854682922,1.300100326538086,0.1807078719139099,0.7947326898574829,0.7947326898574829,0.0,96.76116180419922,92.0,42632.92578125,0.0,719.1371459960938,1.0,280.5581359863281,283.5810241699219,300.616943359375,303.4803161621094,293.1499938964844,293.1499938964844,280.8500061035156,43278.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866005659103394,1.0,0.0,0.0,3.3623135089874268,3.3623361587524414,7.543444553448353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.87353515625,0.0,1286.201904296875,1895.4371337890625,0.0,1506.6541748046875,0.848456621170044,1.0,0.0,3.0,1.0,0.0
17693880,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7598831653594971,0.2380246520042419,0.2171783745288849,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8620607852935791,0.3515191078186035,0.3358663618564605,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.6274619698524475,0.3850263953208923,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8114476799964905,0.2897972464561462,0.2776180505752563,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.5254905223846436,0.0819365084171295,0.3845250010490417,284.8634033203125,284.95001220703125,302.58843994140625,297.6153259277344,298.80450439453125,296.9846496582031,284.8729248046875,1.0,0.3955433070659637,0.4712027907371521,0.4712027907371521,1.0,1.0,-1.9207303524017327,0.6206300854682922,1.300100326538086,0.1807078719139099,0.7947326898574829,0.7947326898574829,0.0,96.76116180419922,92.0,42632.92578125,0.0,719.1371459960938,1.0,280.5581359863281,283.5810241699219,300.616943359375,303.4803161621094,293.1499938964844,293.1499938964844,280.8500061035156,43278.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866005659103394,1.0,0.0,0.0,3.3623135089874268,3.3623361587524414,7.543444553448353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.87353515625,0.0,1286.201904296875,1895.4371337890625,0.0,1506.6541748046875,0.848456621170044,1.0,0.0,3.0,1.0,0.0
17693940,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.7567534446716309,0.0,0.2150889337062835,296.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.8585265278816223,0.0,0.3326806724071502,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.0,0.3861570656299591,296.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.8079925179481506,0.0,0.2748554050922394,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.5196936130523682,0.0,0.3750038146972656,284.9946594238281,294.1499938964844,302.54998779296875,297.61639404296875,298.7924499511719,296.9848022460937,284.9902038574219,0.0,0.0,0.4721936881542206,0.4721936881542206,1.0,1.0,-1.9009982347488403,0.6143669486045837,1.2866313457489014,0.1787562668323516,0.0,0.0,0.0,96.71466064453124,60.0,41874.015625,0.0,703.4376831054688,0.0,280.840576171875,283.7048645019531,300.5675354003906,303.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,33410.40234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4973337650299072,3.497355937957764,8.161453024513321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1351.294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.7567534446716309,0.0,0.2150889337062835,296.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.8585265278816223,0.0,0.3326806724071502,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.0,0.3861570656299591,296.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.8079925179481506,0.0,0.2748554050922394,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.5196936130523682,0.0,0.3750038146972656,284.9946594238281,294.1499938964844,302.54998779296875,297.61639404296875,298.7924499511719,296.9848022460937,284.9902038574219,0.0,0.0,0.4721936881542206,0.4721936881542206,1.0,1.0,-1.9009982347488403,0.6143669486045837,1.2866313457489014,0.1787562668323516,0.0,0.0,0.0,96.71466064453124,60.0,41874.015625,0.0,703.4376831054688,0.0,280.840576171875,283.7048645019531,300.5675354003906,303.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,33410.40234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4973337650299072,3.497355937957764,8.161453024513321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1351.294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,0.0011657911818474,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.3812383115291595,0.0,0.0012276413617655,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.3812383115291595,0.0,0.0009067351929843,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.3812383115291595,0.0,0.0012276381021365,297.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.0058232368901371,288.603271484375,294.1499938964844,302.5292358398437,297.6171569824219,298.1668701171875,297.2497863769531,284.0899963378906,0.0,0.0,0.3695824742317199,0.3695824742317199,1.0,1.0,-0.012422302737832,0.0053027947433292,0.0071195075288414,-0.0230238605290651,0.0,0.0,0.0,-0.0682490766048431,60.0,2500.052490234375,0.0,-1.0521185686229728e-05,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,1.471489667892456e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.06587608890356e-13,2.066143480264349e-13,6.554277769934492e-19,1.1985047503049184e-11,1.1985026686367473e-11,2.097472449391729e-17,0.0,0.0,-0.0,0.0,0.0,6.591146171110325e-23,3.3462693010489507e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
