time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0008839895017445,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,0.0013269591145217,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0016958470223471,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,0.0011110717896372,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,0.0018115115817636,288.501953125,294.1499938964844,302.51177978515625,297.618408203125,298.56817626953125,297.9084167480469,283.5855712890625,0.0,0.0,0.2833161950111389,0.2833161950111389,1.0,1.0,-0.0068828025832772,0.0025172219611704,0.004365581087768,-0.024879053235054,0.0,0.0,0.0,-0.0399808809161186,60.0,1299.134521484375,0.0,-4.5797992243024055e-06,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.772937313435504e-25,4.439174721320567e-25,4.9081125741318325e-28,-3.383515294018544e-18,-3.3811923640633413e-18,-2.3228039394055963e-21,0.0,0.0,-0.0,0.0,0.0,3.44719422223905e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.837072138907388e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001039849157677,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,7.751758676022291e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0001037691763485,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.0004887715913355,288.2559509277344,294.1499938964844,302.4735717773437,297.6230773925781,298.6991271972656,299.2606811523437,283.28912353515625,0.0,0.0,0.0944387391209602,0.0944387391209602,1.0,1.0,-0.0017066011205315,9.977899753721432e-05,0.0016068221302703,-0.0275926943868398,0.0,0.0,0.0,-0.0136475060135126,60.0,304.10870361328125,0.0,-7.473704499716406e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0050344608921588e-20,-5.2080640381595415e-21,-4.842280974658829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.837072138907388e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001039849157677,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,7.751758676022291e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0001037691763485,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.0004887715913355,288.2559509277344,294.1499938964844,302.4735717773437,297.6230773925781,298.6991271972656,299.2606811523437,283.28912353515625,0.0,0.0,0.0944387391209602,0.0944387391209602,1.0,1.0,-0.0017066011205315,9.977899753721432e-05,0.0016068221302703,-0.0275926943868398,0.0,0.0,0.0,-0.0136475060135126,60.0,304.10870361328125,0.0,-7.473704499716406e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0050344608921588e-20,-5.2080640381595415e-21,-4.842280974658829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,9.770827455213292e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,0.0001028988990583,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,7.601348625030369e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0001028948827297,297.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,0.0004880166961811,288.2445373535156,294.1499938964844,302.4544677734375,297.62628173828125,298.7431640625,299.8675537109375,283.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338988551869,2.274272858926453e-08,0.0011338761541992,-0.0271208323538303,0.0,0.0,0.0,-0.010605533607304,60.0,146.67979431152344,0.0,-7.390290335251849e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0306890960054501e-20,-5.156754202477463e-21,-5.1501367575770385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,9.771156328497456e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,0.0001028954211506,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.59983595344238e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.0001028951883199,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.000488078861963,288.23297119140625,294.1499938964844,302.43536376953125,297.63006591796875,298.7774353027344,300.4019470214844,283.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411764960736,1.0705726971593776e-08,0.0010411657858639,-0.0270248763263225,0.0,0.0,0.0,-0.0101069370284676,60.0,81.94001007080078,0.0,-7.391086143115899e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.031168440708076e-20,-5.155794947616714e-21,-5.155889459464047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.77219533524476e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,0.0001029064587783,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,7.600669778184965e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001029061750159,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0004881302011199,288.2093811035156,294.1499938964844,302.39715576171875,297.6390991210937,298.8445129394531,301.15069580078125,283.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691769247728189e-08,0.0010412752162665,-0.0270578060299158,0.0,0.0,0.0,-0.0101131834089756,60.0,45.17372131347656,0.0,-7.392640100079009e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.03116125134533e-20,-5.155808680107352e-21,-5.155803429449167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.77219533524476e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,0.0001029064587783,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,7.600669778184965e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001029061750159,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0004881302011199,288.2093811035156,294.1499938964844,302.39715576171875,297.6390991210937,298.8445129394531,301.15069580078125,283.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691769247728189e-08,0.0010412752162665,-0.0270578060299158,0.0,0.0,0.0,-0.0101131834089756,60.0,45.17372131347656,0.0,-7.392640100079009e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.03116125134533e-20,-5.155808680107352e-21,-5.155803429449167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,9.773670171853156e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,0.0001029219711199,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,7.601815013913438e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,0.0001029216946335,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004882039793301,288.1958923339844,294.1499938964844,302.37579345703125,297.6449279785156,298.88116455078125,301.4278259277344,283.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.071010036213238e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222684606909,60.0,40.99496078491211,0.0,-7.394864098841938e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.031161574462757e-20,-5.155807872313785e-21,-5.155807872313785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,9.775366925168782e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0001029398335958,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,7.603134145028889e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0001029395571094,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0004882887587882,288.1851806640625,294.1499938964844,302.3590087890625,297.64990234375,298.9096069335937,301.60211181640625,283.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731188382351322e-08,0.0010416121222078,-0.0271609909832477,0.0,0.0,0.0,-0.0101327244192361,60.0,39.06594467163086,0.0,-7.397425605404352e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.031161574462757e-20,-5.155807872313785e-21,-5.155807872313785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,9.781312110135332e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001030024432111,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,7.607757288496941e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0001030021667247,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.0004885859088972,288.16046142578125,294.1499938964844,302.3208923339844,297.66217041015625,298.9727783203125,301.8717956542969,283.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422553168609,1.0805164762928145e-08,0.0010422446066513,-0.0273546315729618,0.0,0.0,0.0,-0.0101693971082568,60.0,36.98943710327149,0.0,-7.406413971011716e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.031161574462757e-20,-5.155807872313785e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,9.781312110135332e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001030024432111,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,7.607757288496941e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0001030021667247,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.0004885859088972,288.16046142578125,294.1499938964844,302.3208923339844,297.66217041015625,298.9727783203125,301.8717956542969,283.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422553168609,1.0805164762928145e-08,0.0010422446066513,-0.0273546315729618,0.0,0.0,0.0,-0.0101693971082568,60.0,36.98943710327149,0.0,-7.406413971011716e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.031161574462757e-20,-5.155807872313785e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.790783224161714e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,0.0001031021674862,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.615122740389779e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.0001031018982757,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,0.0004890591371804,288.13525390625,294.1499938964844,302.2828369140625,297.6756591796875,299.0341491699219,302.02947998046875,283.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432634735479,1.0923070448143337e-08,0.001043252646923,-0.027663255110383,0.0,0.0,0.0,-0.0102278469130396,60.0,35.758941650390625,0.0,-7.420751302333883e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.790783224161714e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,0.0001031021674862,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.615122740389779e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.0001031018982757,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,0.0004890591371804,288.13525390625,294.1499938964844,302.2828369140625,297.6756591796875,299.0341491699219,302.02947998046875,283.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432634735479,1.0923070448143337e-08,0.001043252646923,-0.027663255110383,0.0,0.0,0.0,-0.0102278469130396,60.0,35.758941650390625,0.0,-7.420751302333883e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.797110396903008e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.0001031687861541,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,7.620043470524251e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0001031685242196,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,0.0004893752629868,288.1224975585937,294.1499938964844,302.2638244628906,297.68280029296875,299.0641784667969,302.08026123046875,283.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001850985792316e-08,0.0010439261095598,-0.0278694629669189,0.0,0.0,0.0,-0.0102669019252061,60.0,35.2528076171875,0.0,-7.430338655467494e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.80466284090653e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0001032483196468,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,7.625917351106182e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,0.0001032480577123,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,0.0004897525650449,288.109619140625,294.1499938964844,302.2448425292969,297.69012451171875,299.0937805175781,302.1163635253906,283.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447414824739,1.1095909968616981e-08,0.001044730306603,-0.0281156562268733,0.0,0.0,0.0,-0.0103135304525494,60.0,34.7969856262207,0.0,-7.441793314910683e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.82395067694597e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0001034514280036,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,7.640918192919344e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0001034511660691,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0004907161928713,288.0835266113281,294.1499938964844,302.2069091796875,297.7052307128906,299.1517028808594,302.1571960449219,283.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336138250328533e-08,0.001046784222126,-0.0287444125860929,0.0,0.0,0.0,-0.0104326205328106,60.0,33.995792388916016,0.0,-7.471088991906073e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.82395067694597e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0001034514280036,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,7.640918192919344e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0001034511660691,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0004907161928713,288.0835266113281,294.1499938964844,302.2069091796875,297.7052307128906,299.1517028808594,302.1571960449219,283.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336138250328533e-08,0.001046784222126,-0.0287444125860929,0.0,0.0,0.0,-0.0104326205328106,60.0,33.995792388916016,0.0,-7.471088991906073e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.84986691037193e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0001037243346218,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.661074778297916e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0001037240726873,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,0.0004920108476653,288.0570983886719,294.1499938964844,302.1690979003906,297.7207336425781,299.2080078125,302.1683959960937,283.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495560709387,1.1658960019644836e-08,0.0010495443129912,-0.0295892935246229,0.0,0.0,0.0,-0.0105926552787423,60.0,33.31603240966797,0.0,-7.510546851108303e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.84986691037193e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0001037243346218,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.661074778297916e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0001037240726873,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,0.0004920108476653,288.0570983886719,294.1499938964844,302.1690979003906,297.7207336425781,299.2080078125,302.1683959960937,283.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495560709387,1.1658960019644836e-08,0.0010495443129912,-0.0295892935246229,0.0,0.0,0.0,-0.0105926552787423,60.0,33.31603240966797,0.0,-7.510546851108303e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.887431224342436e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,0.0001041198993334,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,7.690290658501908e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0001041196373989,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0004938873462378,288.0302429199219,294.1499938964844,302.1313781738281,297.73638916015625,299.26275634765625,302.16021728515625,283.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535573819652,1.2126918136345921e-08,0.0010535451583564,-0.0308139119297266,0.0,0.0,0.0,-0.0108246384188532,60.0,32.74317932128906,0.0,-7.567929571905553e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.887431224342436e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,0.0001041198993334,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,7.690290658501908e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0001041196373989,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0004938873462378,288.0302429199219,294.1499938964844,302.1313781738281,297.73638916015625,299.26275634765625,302.16021728515625,283.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535573819652,1.2126918136345921e-08,0.0010535451583564,-0.0308139119297266,0.0,0.0,0.0,-0.0108246384188532,60.0,32.74317932128906,0.0,-7.567929571905553e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.946231148205698e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,0.0001047390906023,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.736023690085858e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,0.0001047388286679,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004968246212229,288.0030212402344,294.1499938964844,302.09375,297.7519226074219,299.31597900390625,302.1388854980469,284.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598211083561,1.2859483256022486e-08,0.0010598083026707,-0.0327307134866714,0.0,0.0,0.0,-0.0111877974122762,60.0,32.28163528442383,0.0,-7.658196921056516e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.946231148205698e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,0.0001047390906023,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.736023690085858e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,0.0001047388286679,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004968246212229,288.0030212402344,294.1499938964844,302.09375,297.7519226074219,299.31597900390625,302.1388854980469,284.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598211083561,1.2859483256022486e-08,0.0010598083026707,-0.0327307134866714,0.0,0.0,0.0,-0.0111877974122762,60.0,32.28163528442383,0.0,-7.658196921056516e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.986608347389848e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.0001051642757374,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,7.767427450744435e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.000105164013803,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004988415748812,287.9892272949219,294.1499938964844,302.0749816894531,297.7595520019531,299.342041015625,302.1246643066406,284.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641224216669,1.3362542183870122e-08,0.0010641091503202,-0.0340467914938926,0.0,0.0,0.0,-0.0114371813833713,60.0,32.09636688232422,0.0,-7.720493755414284e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,0.0001003385186777,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,0.0001056617693393,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,7.804172491887584e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0001056615146808,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0005012014880776,287.9753112792969,294.1499938964844,302.0562744140625,297.7670593261719,299.3677978515625,302.1088256835937,284.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691538918763,1.3951162003422724e-08,0.001069140038453,-0.0355864949524402,0.0,0.0,0.0,-0.0117289740592241,60.0,31.93805694580078,0.0,-7.793705947278795e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0001015280140563,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0001069143690983,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,7.896688475739211e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0001069141071639,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.000507143267896,287.9471435546875,294.1499938964844,302.0189208984375,297.7815856933594,299.4184875488281,302.0733337402344,284.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818286100402,1.543324401609425e-08,0.0010818131268024,-0.0394621603190898,0.0,0.0,0.0,-0.0124637056142091,60.0,31.70444869995117,0.0,-7.979574689898072e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0001015280140563,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0001069143690983,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,7.896688475739211e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0001069141071639,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.000507143267896,287.9471435546875,294.1499938964844,302.0189208984375,297.7815856933594,299.4184875488281,302.0733337402344,284.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818286100402,1.543324401609425e-08,0.0010818131268024,-0.0394621603190898,0.0,0.0,0.0,-0.0124637056142091,60.0,31.70444869995117,0.0,-7.979574689898072e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0001024586308631,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,0.0001078943460015,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,7.969069702085108e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.000107894091343,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,0.0005117919063195,287.9288330078125,294.1499938964844,301.9951171875,297.7904357910156,299.45037841796875,302.0484313964844,284.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917438194155,1.6592791141079033e-08,0.0010917272884398,-0.0424931906163692,0.0,0.0,0.0,-0.0130385374650359,60.0,31.617713928222656,0.0,-8.126519901452411e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.000103019803646,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.000108485292003,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,8.012716716621071e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.0001084850373445,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,0.0005145950708538,287.91845703125,294.1499938964844,301.9817199707031,297.79522705078125,299.4681701660156,302.0340270996094,284.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977226775139,1.729202558919951e-08,0.001097705331631,-0.0443204194307327,0.0,0.0,0.0,-0.01338517293334,60.0,31.58404922485352,0.0,-8.215778279918595e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,0.0001047379337251,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,0.0001102945680031,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,8.146349136950448e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.0001102943133446,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0005231774412095,287.8891296386719,294.1499938964844,301.9447021484375,297.8077087402344,299.51690673828125,301.99267578125,284.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160285212099,1.9432881970260496e-08,0.0011160091962665,-0.0499120876193046,0.0,0.0,0.0,-0.0144464755430817,60.0,31.560392379760746,0.0,-8.492089165201835e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,0.0001047379337251,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,0.0001102945680031,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,8.146349136950448e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.0001102943133446,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0005231774412095,287.8891296386719,294.1499938964844,301.9447021484375,297.8077087402344,299.51690673828125,301.99267578125,284.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160285212099,1.9432881970260496e-08,0.0011160091962665,-0.0499120876193046,0.0,0.0,0.0,-0.0144464755430817,60.0,31.560392379760746,0.0,-8.492089165201835e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0001065688920789,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,0.0001122226603911,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,8.288757817354053e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,0.0001122224057326,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0005323234363459,287.8592529296875,294.1499938964844,301.9078369140625,297.8188171386719,299.56475830078125,301.95074462890625,284.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135537168011,2.1714392062222032e-08,0.0011355155147612,-0.0558660589158535,0.0,0.0,0.0,-0.0155775044113397,60.0,31.609678268432617,0.0,-8.791576533440094e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0001065688920789,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,0.0001122226603911,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,8.288757817354053e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,0.0001122224057326,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0005323234363459,287.8592529296875,294.1499938964844,301.9078369140625,297.8188171386719,299.56475830078125,301.95074462890625,284.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135537168011,2.1714392062222032e-08,0.0011355155147612,-0.0558660589158535,0.0,0.0,0.0,-0.0155775044113397,60.0,31.609678268432617,0.0,-8.791576533440094e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0001074839528882,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0001131862591137,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,8.359929051948711e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0001131860044552,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0005368943675421,287.84405517578125,294.1499938964844,301.8894958496094,297.82379150390625,299.5883178710937,301.9299011230469,284.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452877661213,2.285464262286041e-08,0.0011452648323029,-0.0588395819067955,0.0,0.0,0.0,-0.0161427725106477,60.0,31.652647018432617,0.0,-8.943195695110263e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,0.0001083773604477,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0001141270622611,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,8.429415902355686e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0001141268003266,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0005413570906966,287.8287658691406,294.1499938964844,301.87115478515625,297.8283386230469,299.6116943359375,301.90924072265625,284.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548075126484,2.3967919204892496e-08,0.0011547835310921,-0.0617412887513637,0.0,0.0,0.0,-0.0166946668177843,60.0,31.70183563232422,0.0,-9.09247717117978e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0001100266599678,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0001158638551714,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,8.557695400668308e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.000115863593237,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.000549595686607,287.7977600097656,294.1499938964844,301.8346862792969,297.8359680175781,299.6576843261719,301.8687438964844,284.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723806383088,2.6023151633580723e-08,0.0011723545612767,-0.0670941025018692,0.0,0.0,0.0,-0.0177135188132524,60.0,31.802202224731445,0.0,-9.371308351546761e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0001100266599678,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0001158638551714,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,8.557695400668308e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.000115863593237,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.000549595686607,287.7977600097656,294.1499938964844,301.8346862792969,297.8359680175781,299.6576843261719,301.8687438964844,284.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723806383088,2.6023151633580723e-08,0.0011723545612767,-0.0670941025018692,0.0,0.0,0.0,-0.0177135188132524,60.0,31.802202224731445,0.0,-9.371308351546761e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0001113886828534,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001172981283161,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,8.663629705552012e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0001172978663817,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0005563992890529,287.766357421875,294.1499938964844,301.7984313964844,297.84149169921875,299.7025146484375,301.82940673828125,284.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868936708196,2.7720412631992986e-08,0.0011868659639731,-0.0715103521943092,0.0,0.0,0.0,-0.0185549147427082,60.0,31.87797164916992,0.0,-9.604742956526024e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0001113886828534,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001172981283161,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,8.663629705552012e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0001172978663817,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0005563992890529,287.766357421875,294.1499938964844,301.7984313964844,297.84149169921875,299.7025146484375,301.82940673828125,284.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868936708196,2.7720412631992986e-08,0.0011868659639731,-0.0715103521943092,0.0,0.0,0.0,-0.0185549147427082,60.0,31.87797164916992,0.0,-9.604742956526024e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
