time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0001124164118664,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0001183803760795,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,8.743564831092954e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.000118380121421,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0005615330883301,287.7346496582031,294.1499938964844,301.76239013671875,297.8446655273437,299.7461242675781,301.7911682128906,284.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978442780673,2.9001098411640672e-08,0.0011978152906522,-0.0748399868607521,0.0,0.0,0.0,-0.0191897992044687,60.0,31.90778541564941,0.0,-9.782781518197228e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0001124164118664,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0001183803760795,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,8.743564831092954e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.000118380121421,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0005615330883301,287.7346496582031,294.1499938964844,301.76239013671875,297.8446655273437,299.7461242675781,301.7911682128906,284.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978442780673,2.9001098411640672e-08,0.0011978152906522,-0.0748399868607521,0.0,0.0,0.0,-0.0191897992044687,60.0,31.90778541564941,0.0,-9.782781518197228e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0001131072131101,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001191078117699,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,8.797292684903368e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,0.0001191075571114,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0005649838130921,287.70281982421875,294.1499938964844,301.7265930175781,297.84527587890625,299.7885437011719,301.7538146972656,284.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052054516971,2.986188718523408e-08,0.0012051755329594,-0.0770765766501426,0.0,0.0,0.0,-0.0196165274828672,60.0,31.88131332397461,0.0,-9.90336346262666e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0001131072131101,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001191078117699,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,8.797292684903368e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,0.0001191075571114,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0005649838130921,287.70281982421875,294.1499938964844,301.7265930175781,297.84527587890625,299.7885437011719,301.7538146972656,284.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052054516971,2.986188718523408e-08,0.0012051755329594,-0.0770765766501426,0.0,0.0,0.0,-0.0196165274828672,60.0,31.88131332397461,0.0,-9.90336346262666e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0001133463156293,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.0001193596035591,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,8.81588930496946e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0001193593489006,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0005661782925017,287.6868591308594,294.1499938964844,301.7087707519531,297.84454345703125,299.80908203125,301.7355041503906,284.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015981775433829e-08,0.0012077221181243,-0.0778504237532615,0.0,0.0,0.0,-0.0197642184793949,60.0,31.841516494750977,0.0,-9.945270562639053e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0001135449929279,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.0001195688164443,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,8.831341983750463e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,0.0001195685690618,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0005671707913279,287.6708984375,294.1499938964844,301.6910400390625,297.8430480957031,299.8292541503906,301.7173156738281,284.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.040736729076343e-08,0.0012098391307517,-0.0784933120012283,0.0,0.0,0.0,-0.0198869407176971,60.0,31.791723251342773,0.0,-9.98015750042214e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0001138663938036,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0001199072576127,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,8.85633853613399e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0001199070102302,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0005687763332389,287.63897705078125,294.1499938964844,301.6557312011719,297.8377990722656,299.868408203125,301.6813659667969,284.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.080779364950104e-08,0.0012132625561207,-0.0795330256223678,0.0,0.0,0.0,-0.0200854483991861,60.0,31.67091560363769,0.0,-1.0036719544359585e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0001138663938036,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0001199072576127,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,8.85633853613399e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0001199070102302,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0005687763332389,287.63897705078125,294.1499938964844,301.6557312011719,297.8377990722656,299.868408203125,301.6813659667969,284.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.080779364950104e-08,0.0012132625561207,-0.0795330256223678,0.0,0.0,0.0,-0.0200854483991861,60.0,31.67091560363769,0.0,-1.0036719544359585e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0001140587773988,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0001201098493766,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,8.871301542967558e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,0.000120109601994,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0005697374581359,287.6160583496094,294.1499938964844,301.6304626464844,297.8320007324219,299.8956604003906,301.6557006835937,284.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153121642768,-0.0801552534103393,0.0,0.0,0.0,-0.0202042702585458,60.0,31.57228279113769,0.0,-1.0070652223248545e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.000114123984531,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,0.0001201785053126,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,8.876372157828882e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.00012017825793,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0005700631882064,287.6071472167969,294.1499938964844,301.6206970214844,297.8292541503906,299.90606689453125,301.6457824707031,284.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128706723393413e-08,0.0012160066980868,-0.0803660899400711,0.0,0.0,0.0,-0.0202445369213819,60.0,31.53189468383789,0.0,-1.0082164436653329e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0001143176632467,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0001203824576805,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,8.891435572877526e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001203822175739,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0005710308323614,287.575439453125,294.1499938964844,301.5859375,297.8172302246094,299.94219970703125,301.610595703125,284.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369975062034434e-08,0.001218068995513,-0.0809923037886619,0.0,0.0,0.0,-0.0203641410917043,60.0,31.37791633605957,0.0,-1.0116398385662253e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0001143176632467,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0001203824576805,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,8.891435572877526e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001203822175739,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0005710308323614,287.575439453125,294.1499938964844,301.5859375,297.8172302246094,299.94219970703125,301.610595703125,284.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369975062034434e-08,0.001218068995513,-0.0809923037886619,0.0,0.0,0.0,-0.0203641410917043,60.0,31.37791633605957,0.0,-1.0116398385662253e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.0001144595953519,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0001205319131258,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,8.902473928174004e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,0.0001205316730192,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0005717399180866,287.5438842773437,294.1499938964844,301.5514831542969,297.8014221191406,299.9768981933594,301.57574462890625,284.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.211463928222656,0.0,-1.0141517492456845e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.0001144595953519,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0001205319131258,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,8.902473928174004e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,0.0001205316730192,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0005717399180866,287.5438842773437,294.1499938964844,301.5514831542969,297.8014221191406,299.9768981933594,301.57574462890625,284.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.211463928222656,0.0,-1.0141517492456845e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,0.000114511247375,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,0.000120586300909,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,8.906490984372795e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,0.0001205860680784,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,0.0005719980108551,287.5281677246094,294.1499938964844,301.53436279296875,297.79205322265625,299.9936828613281,301.5584411621094,284.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201615609228,3.161105865956415e-08,0.0012201298959553,-0.0816179439425468,0.0,0.0,0.0,-0.0204836539924144,60.0,31.123409271240234,0.0,-1.0150664309094284e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,0.0001145486894529,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,0.0001206257293233,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,8.909402822609991e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0001206254892167,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,0.0005721850902773,287.5124816894531,294.1499938964844,301.517333984375,297.7816467285156,300.0101318359375,301.5412292480469,284.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205600505694,3.1657666710316335e-08,0.0012205283856019,-0.0817388817667961,0.0,0.0,0.0,-0.0205067601054906,60.0,31.03176498413086,0.0,-1.0157295093904396e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,0.0001145795831689,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0001206582455779,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,8.911804616218433e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,0.0001206580200232,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0005723395152017,287.4813232421875,294.1499938964844,301.4834899902344,297.7576599121094,300.04180908203125,301.50714111328125,284.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888341777,3.1696050228902095e-08,0.0012208566768094,-0.0818384885787963,0.0,0.0,0.0,-0.0205257888883352,60.0,30.83588409423828,0.0,-1.0162758456999654e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,0.0001145795831689,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0001206582455779,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,8.911804616218433e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,0.0001206580200232,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0005723395152017,287.4813232421875,294.1499938964844,301.4834899902344,297.7576599121094,300.04180908203125,301.50714111328125,284.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888341777,3.1696050228902095e-08,0.0012208566768094,-0.0818384885787963,0.0,0.0,0.0,-0.0205257888883352,60.0,30.83588409423828,0.0,-1.0162758456999654e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411193847656,0.0,0.0,0.0001145650239777,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,0.0001206429151352,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,8.910671022022143e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,0.0001206426895805,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,0.0005722669884562,287.4504089355469,294.1499938964844,301.45001220703125,297.7292175292969,300.0722351074219,301.4734191894531,284.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207330437377,3.16777999387341e-08,0.0012207013787701,-0.0817911326885223,0.0,0.0,0.0,-0.0205167457461357,60.0,30.627025604248047,0.0,-1.0160160712757717e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411193847656,0.0,0.0,0.0001145650239777,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,0.0001206429151352,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,8.910671022022143e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,0.0001206426895805,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,0.0005722669884562,287.4504089355469,294.1499938964844,301.45001220703125,297.7292175292969,300.0722351074219,301.4734191894531,284.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207330437377,3.16777999387341e-08,0.0012207013787701,-0.0817911326885223,0.0,0.0,0.0,-0.0205167457461357,60.0,30.627025604248047,0.0,-1.0160160712757717e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,0.0001145059432019,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,0.0001205806911457,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,8.906075527193025e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,0.000120580472867,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,0.0005719719920307,287.4197998046875,294.1499938964844,301.4175720214844,297.6993103027344,300.1011657714844,301.4405212402344,285.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201024219393,3.1604059813616914e-08,0.0012200707569718,-0.0815997868776321,0.0,0.0,0.0,-0.0204801894724369,60.0,30.406009674072266,0.0,-1.0149668838721484e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,0.0001145059432019,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,0.0001205806911457,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,8.906075527193025e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,0.000120580472867,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,0.0005719719920307,287.4197998046875,294.1499938964844,301.4175720214844,297.6993103027344,300.1011657714844,301.4405212402344,285.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201024219393,3.1604059813616914e-08,0.0012200707569718,-0.0815997868776321,0.0,0.0,0.0,-0.0204801894724369,60.0,30.406009674072266,0.0,-1.0149668838721484e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,0.0001144215711974,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,0.0001204918371513,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,8.89951188582927e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019348144531,0.0,0.0,0.0001204916115966,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,0.000571550684981,287.3894958496094,294.1499938964844,301.38690185546875,297.6710205078125,300.1287536621094,301.4089050292969,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.1498796460027734e-08,0.0012191709829494,-0.0813266262412071,0.0,0.0,0.0,-0.0204280074685812,60.0,30.18303871154785,0.0,-1.0134701255992697e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,0.0001144215711974,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,0.0001204918371513,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,8.89951188582927e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019348144531,0.0,0.0,0.0001204916115966,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,0.000571550684981,287.3894958496094,294.1499938964844,301.38690185546875,297.6710205078125,300.1287536621094,301.4089050292969,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.1498796460027734e-08,0.0012191709829494,-0.0813266262412071,0.0,0.0,0.0,-0.0204280074685812,60.0,30.18303871154785,0.0,-1.0134701255992697e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951904296875,0.0,0.0,0.000114370137453,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911315917969,0.0,0.0,0.0001204376749228,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,8.89551083673723e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928100585937,0.0,0.0,0.0001204374493681,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.0005712938145734,287.3744506835937,294.1499938964844,301.3721923828125,297.6574401855469,300.1420288085937,301.39373779296875,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186536332592,3.143464510912963e-08,0.0012186222011223,-0.0811601430177688,0.0,0.0,0.0,-0.020396202802658,60.0,30.072309494018555,0.0,-1.0125584992692893e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0001143130866694,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0001203775973408,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903076171875,0.0,0.0,8.891073957784101e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.0001203773790621,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,0.0005710089462809,287.3595275878906,294.1499938964844,301.35791015625,297.6442565917969,300.155029296875,301.37896728515625,285.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180452467873,3.1363494912284295e-08,0.0012180139310657,-0.0809754878282547,0.0,0.0,0.0,-0.0203609317541122,60.0,29.962427139282227,0.0,-1.0115478232819441e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,0.0001141839966294,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637878417969,0.0,0.0,0.0001202416460728,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,8.881032408680767e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,0.000120241427794,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,0.0005703641800209,287.32989501953125,294.1499938964844,301.3305358886719,297.6190185546875,300.1801452636719,301.3505249023437,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250369192945e-08,0.0012166381347924,-0.080557644367218,0.0,0.0,0.0,-0.0202811248600482,60.0,29.745147705078125,0.0,-1.009263002060834e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,0.0001141839966294,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637878417969,0.0,0.0,0.0001202416460728,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,8.881032408680767e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,0.000120241427794,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,0.0005703641800209,287.32989501953125,294.1499938964844,301.3305358886719,297.6190185546875,300.1801452636719,301.3505249023437,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250369192945e-08,0.0012166381347924,-0.080557644367218,0.0,0.0,0.0,-0.0202811248600482,60.0,29.745147705078125,0.0,-1.009263002060834e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,0.0001140663807746,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,0.0001201177874463,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,8.871883619576693e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509094238281,0.0,0.0,0.0001201175764435,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,0.0005697768065147,287.3064270019531,294.1499938964844,301.30975341796875,297.599853515625,300.199462890625,301.32891845703125,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154153082519,3.1055840565841215e-08,0.001215384225361,-0.0801769569516182,0.0,0.0,0.0,-0.0202084183692932,60.0,29.573993682861328,0.0,-1.0071836697989057e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14959716796875,0.0,0.0,0.0001140342646976,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456604003906,0.0,0.0,0.0001200839615194,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,8.869385055731982e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473083496094,0.0,0.0,0.0001200837505166,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14434814453125,0.0,0.0,0.0005696163862012,287.30059814453125,294.1499938964844,301.3047180175781,297.59521484375,300.2041320800781,301.32373046875,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730064511299,0.0,0.0,0.0,-0.0201885681599378,60.0,29.53172492980957,0.0,-1.0066163014244013e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315002441406,0.0,0.0,0.0001138666411861,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1276550292969,0.0,0.0,0.0001199074395117,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,8.856347267283127e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,0.0001199072357849,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263427734375,0.0,0.0,0.0005687792436219,287.271728515625,294.1499938964844,301.2803649902344,297.5727233886719,300.22705078125,301.2984313964844,285.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806791784243615e-08,0.0012132553383708,-0.0795304253697395,0.0,0.0,0.0,-0.0200849585235118,60.0,29.322235107421875,0.0,-1.0036577435812433e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315002441406,0.0,0.0,0.0001138666411861,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1276550292969,0.0,0.0,0.0001199074395117,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,8.856347267283127e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,0.0001199072357849,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263427734375,0.0,0.0,0.0005687792436219,287.271728515625,294.1499938964844,301.2803649902344,297.5727233886719,300.22705078125,301.2984313964844,285.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806791784243615e-08,0.0012132553383708,-0.0795304253697395,0.0,0.0,0.0,-0.0200849585235118,60.0,29.322235107421875,0.0,-1.0036577435812433e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.113525390625,0.0,0.0,0.0001136821956606,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,0.0001197132005472,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,8.84200053405948e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,0.0001197130040964,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,0.0005678579909726,287.24322509765625,294.1499938964844,301.25738525390625,297.55157470703125,300.2489318847656,301.2745666503906,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.0576824627814865e-08,0.0012112894328311,-0.0789333432912826,0.0,0.0,0.0,-0.0199709553271532,60.0,29.1167106628418,0.0,-1.0004074368907825e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.113525390625,0.0,0.0,0.0001136821956606,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,0.0001197132005472,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,8.84200053405948e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,0.0001197130040964,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,0.0005678579909726,287.24322509765625,294.1499938964844,301.25738525390625,297.55157470703125,300.2489318847656,301.2745666503906,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.0576824627814865e-08,0.0012112894328311,-0.0789333432912826,0.0,0.0,0.0,-0.0199709553271532,60.0,29.1167106628418,0.0,-1.0004074368907825e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,0.0001135826823883,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,0.0001196084122057,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10858154296875,0.0,0.0,8.834260370349512e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023864746094,0.0,0.0,0.0001196082084788,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,0.0005673610139638,287.2291564941406,294.1499938964844,301.2464294433594,297.5414428710937,300.2593994140625,301.2633056640625,285.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102591572329,3.0452763866151145e-08,0.0012102286564186,-0.0786111950874328,0.0,0.0,0.0,-0.0199094526469707,60.0,29.01581764221192,0.0,-9.986561622099545e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,0.0001134802369051,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,0.0001195005315821,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09967041015625,0.0,0.0,8.826291741570458e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.093505859375,0.0,0.0,0.0001195003278553,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.0005668493686243,287.2152099609375,294.1499938964844,301.2357482910156,297.5316162109375,300.2696228027344,301.2523193359375,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091665994375,3.0325043809398267e-08,0.0012091363314539,-0.0782795324921608,0.0,0.0,0.0,-0.0198461357504129,60.0,28.915929794311523,0.0,-9.968548653205289e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779724121094,0.0,0.0,0.0001132685356424,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,0.0001192775889649,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,8.809825521893799e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,0.000119277392514,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730285644531,0.0,0.0,0.0005657919682562,287.1875,294.1499938964844,301.21539306640625,297.5128173828125,300.2895812988281,301.2309875488281,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061112710200184e-08,0.0012068806681782,-0.0775940641760826,0.0,0.0,0.0,-0.0197152998298406,60.0,28.718111038208008,0.0,-9.931376609984e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779724121094,0.0,0.0,0.0001132685356424,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,0.0001192775889649,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,8.809825521893799e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,0.000119277392514,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730285644531,0.0,0.0,0.0005657919682562,287.1875,294.1499938964844,301.21539306640625,297.5128173828125,300.2895812988281,301.2309875488281,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061112710200184e-08,0.0012068806681782,-0.0775940641760826,0.0,0.0,0.0,-0.0197152998298406,60.0,28.718111038208008,0.0,-9.931376609984e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,0.0001130411255871,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,0.0001190381080959,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,8.792136941337958e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,0.0001190379116451,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0005646561039611,287.1602478027344,294.1499938964844,301.1961975097656,297.4951171875,300.30865478515625,301.2110290527344,285.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.9777609711345576e-08,0.0012044571340084,-0.076857641339302,0.0,0.0,0.0,-0.0195747576653957,60.0,28.52412223815918,0.0,-9.891524399563425e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
