time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,0.0001130411255871,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,0.0001190381080959,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,8.792136941337958e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,0.0001190379116451,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0005646561039611,287.1602478027344,294.1499938964844,301.1961975097656,297.4951171875,300.30865478515625,301.2110290527344,285.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.9777609711345576e-08,0.0012044571340084,-0.076857641339302,0.0,0.0,0.0,-0.0195747576653957,60.0,28.52412223815918,0.0,-9.891524399563425e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,0.0001128017174778,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393981933594,0.0,0.0,0.0001187859961646,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,8.773515583015978e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,0.0001187858069897,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0005634604021906,287.1334533691406,294.1499938964844,301.1781005859375,297.4784240722656,300.3268127441406,301.1922912597656,285.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019351124763,2.947916044604426e-08,0.0012019056593999,-0.0760822668671608,0.0,0.0,0.0,-0.0194268077611923,60.0,28.3339786529541,0.0,-9.849658511029705e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,0.0001128017174778,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393981933594,0.0,0.0,0.0001187859961646,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,8.773515583015978e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,0.0001187858069897,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0005634604021906,287.1334533691406,294.1499938964844,301.1781005859375,297.4784240722656,300.3268127441406,301.1922912597656,285.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019351124763,2.947916044604426e-08,0.0012019056593999,-0.0760822668671608,0.0,0.0,0.0,-0.0194268077611923,60.0,28.3339786529541,0.0,-9.849658511029705e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0001125514463637,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.000118522439152,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,8.75404875841923e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,0.0001185222499771,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0005622103344649,287.10711669921875,294.1499938964844,301.1610717773437,297.46270751953125,300.3441772460937,301.1746520996094,285.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992676882073,2.916717178891304e-08,0.0011992384679615,-0.0752715766429901,0.0,0.0,0.0,-0.019272144883871,60.0,28.14752578735352,0.0,-9.80598784394715e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0001125514463637,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.000118522439152,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,8.75404875841923e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,0.0001185222499771,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0005622103344649,287.10711669921875,294.1499938964844,301.1610717773437,297.46270751953125,300.3441772460937,301.1746520996094,285.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992676882073,2.916717178891304e-08,0.0011992384679615,-0.0752715766429901,0.0,0.0,0.0,-0.019272144883871,60.0,28.14752578735352,0.0,-9.80598784394715e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,0.0001124206755775,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,0.0001183847271022,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209045410156,0.0,0.0,8.743877697270364e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01513671875,0.0,0.0,0.0001183845452032,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01251220703125,0.0,0.0,0.0005615571863017,287.0942077636719,294.1499938964844,301.15289306640625,297.4552001953125,300.3524475097656,301.1663513183594,285.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978733818978,2.900415729811813e-08,0.0011978443944826,-0.074847936630249,0.0,0.0,0.0,-0.0191913302987813,60.0,28.055946350097656,0.0,-9.783208554381417e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086975097656,0.0,0.0,0.0001122873800341,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,0.0001182443593279,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01239013671875,0.0,0.0,8.733510185265914e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,0.000118244177429,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0005608914070762,287.08135986328125,294.1499938964844,301.1449890136719,297.4478759765625,300.360595703125,301.158203125,285.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964519508183,2.8838000432074296e-08,0.0011964230798184,-0.0744160786271095,0.0,0.0,0.0,-0.0191089566797018,60.0,27.96477699279785,0.0,-9.760017150028945e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0001120085653383,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,0.0001179507526103,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,8.711823466001078e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0001179505707114,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,0.0005594987887889,287.0558166503906,294.1499938964844,301.1297912597656,297.43389892578125,300.37664794921875,301.14227294921875,285.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.849045266373196e-08,0.0011934555368497,-0.0735126435756683,0.0,0.0,0.0,-0.0189366824924945,60.0,27.782133102416992,0.0,-9.7115957942151e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0001120085653383,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,0.0001179507526103,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,8.711823466001078e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0001179505707114,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,0.0005594987887889,287.0558166503906,294.1499938964844,301.1297912597656,297.43389892578125,300.37664794921875,301.14227294921875,285.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.849045266373196e-08,0.0011934555368497,-0.0735126435756683,0.0,0.0,0.0,-0.0189366824924945,60.0,27.782133102416992,0.0,-9.7115957942151e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.0001117347128456,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0001176623627543,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98065185546875,0.0,0.0,8.690523100085557e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97509765625,0.0,0.0,0.0001176621881313,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725341796875,0.0,0.0,0.0005581309669651,287.0337829589844,294.1499938964844,301.1171264648437,297.4222106933594,300.39013671875,301.129150390625,285.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905642459169,2.8149097275331773e-08,0.001190536073409,-0.0726251378655433,0.0,0.0,0.0,-0.0187674555927515,60.0,27.621557235717773,0.0,-9.664155697919341e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,0.0001116972707677,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,0.00011762293434,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,8.687610534252599e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,0.000117622759717,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,0.0005579439457505,287.03076171875,294.1499938964844,301.1154479980469,297.420654296875,300.3919677734375,301.1273498535156,285.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901658726856,2.8102425275733367e-08,0.0011901377001777,-0.0725037828087806,0.0,0.0,0.0,-0.018744321539998,60.0,27.59966087341309,0.0,-9.657678390340153e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585266113281,0.0,0.0,0.0001113524340325,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,0.0001172598058474,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,8.660789899295196e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,0.0001172596312244,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,0.0005562215228565,287.0061340332031,294.1499938964844,301.1018371582031,297.4081115722656,300.4066772460937,301.1132507324219,285.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672612645801564e-08,0.0011864645639434,-0.0713860243558883,0.0,0.0,0.0,-0.0185312554240226,60.0,27.415666580200195,0.0,-9.598128514198836e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585266113281,0.0,0.0,0.0001113524340325,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,0.0001172598058474,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,8.660789899295196e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,0.0001172596312244,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,0.0005562215228565,287.0061340332031,294.1499938964844,301.1018371582031,297.4081115722656,300.4066772460937,301.1132507324219,285.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672612645801564e-08,0.0011864645639434,-0.0713860243558883,0.0,0.0,0.0,-0.0185312554240226,60.0,27.415666580200195,0.0,-9.598128514198836e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422302246094,0.0,0.0,0.0001109749355236,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,0.0001168622693512,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,8.631427772343159e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403076171875,0.0,0.0,0.0001168621020042,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0005543360020965,286.9820251464844,294.1499938964844,301.0888977050781,297.39617919921875,300.42071533203125,301.09991455078125,285.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824695393443,2.7202093022538065e-08,0.0011824424145743,-0.0701621025800705,0.0,0.0,0.0,-0.0182980056852102,60.0,27.22970199584961,0.0,-9.533150091556308e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422302246094,0.0,0.0,0.0001109749355236,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,0.0001168622693512,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,8.631427772343159e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403076171875,0.0,0.0,0.0001168621020042,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0005543360020965,286.9820251464844,294.1499938964844,301.0888977050781,297.39617919921875,300.42071533203125,301.09991455078125,285.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824695393443,2.7202093022538065e-08,0.0011824424145743,-0.0701621025800705,0.0,0.0,0.0,-0.0182980056852102,60.0,27.22970199584961,0.0,-9.533150091556308e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,0.0001107765347114,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308776855469,0.0,0.0,0.0001166533402283,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,8.615996193839237e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0001166531728813,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297790527344,0.0,0.0,0.0005533449584618,286.9701232910156,294.1499938964844,301.0826721191406,297.39044189453125,300.4275817871094,301.0934753417969,285.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803524103015,2.695480283421148e-08,0.0011803254019469,-0.0695187300443649,0.0,0.0,0.0,-0.0181754007935524,60.0,27.135986328125,0.0,-9.499088804432176e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,0.0001105719202314,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228515625,0.0,0.0,0.0001164378700195,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,8.600081491749734e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241943359375,0.0,0.0,0.0001164377026725,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,0.0005523229483515,286.95831298828125,294.1499938964844,301.0765991210937,297.38482666015625,300.43426513671875,301.08721923828125,285.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781717184931,2.6699776611849305e-08,0.0011781450593844,-0.0688551440834999,0.0,0.0,0.0,-0.0180489756166934,60.0,27.041786193847656,0.0,-9.464024230965153e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.0001101520247175,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0001159956955234,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,8.567421900806949e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,0.0001159955281764,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,0.0005502256099134,286.9351501464844,294.1499938964844,301.0648193359375,297.3739624023437,300.4471435546875,301.0751647949219,285.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.617643168889572e-08,0.0011736740125343,-0.067493088543415,0.0,0.0,0.0,-0.0177895501255989,60.0,26.853403091430664,0.0,-9.392270783337153e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.0001101520247175,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0001159956955234,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,8.567421900806949e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,0.0001159955281764,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,0.0005502256099134,286.9351501464844,294.1499938964844,301.0648193359375,297.3739624023437,300.4471435546875,301.0751647949219,285.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.617643168889572e-08,0.0011736740125343,-0.067493088543415,0.0,0.0,0.0,-0.0177895501255989,60.0,26.853403091430664,0.0,-9.392270783337153e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,0.0001097236818168,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,0.0001155446298071,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,8.534106018487364e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,0.00011554446246,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,0.0005480860709212,286.9123840332031,294.1499938964844,301.0534973144531,297.363525390625,300.45953369140625,301.0635681152344,285.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691347463056,2.5642572509809725e-08,0.0011691091349348,-0.0661032944917678,0.0,0.0,0.0,-0.0175248943269252,60.0,26.665395736694336,0.0,-9.319357729964396e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,0.0001097236818168,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,0.0001155446298071,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,8.534106018487364e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,0.00011554446246,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,0.0005480860709212,286.9123840332031,294.1499938964844,301.0534973144531,297.363525390625,300.45953369140625,301.0635681152344,285.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691347463056,2.5642572509809725e-08,0.0011691091349348,-0.0661032944917678,0.0,0.0,0.0,-0.0175248943269252,60.0,26.665395736694336,0.0,-9.319357729964396e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,0.0001093013779609,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760070800781,0.0,0.0,0.0001150999160017,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,8.501259435433894e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001150997559307,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.0005459766834974,286.8901062011719,294.1499938964844,301.0425720214844,297.3534240722656,300.4714050292969,301.0523986816406,285.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646342463791,2.511623620193859e-08,0.0011646091006696,-0.0647327154874801,0.0,0.0,0.0,-0.0172639694064855,60.0,26.479875564575195,0.0,-9.247748522511756e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,0.0001093013779609,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760070800781,0.0,0.0,0.0001150999160017,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,8.501259435433894e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001150997559307,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.0005459766834974,286.8901062011719,294.1499938964844,301.0425720214844,297.3534240722656,300.4714050292969,301.0523986816406,285.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646342463791,2.511623620193859e-08,0.0011646091006696,-0.0647327154874801,0.0,0.0,0.0,-0.0172639694064855,60.0,26.479875564575195,0.0,-9.247748522511756e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638916015625,0.0,0.0,0.0001088984281523,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,0.0001146755821537,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,8.469918248010799e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,0.0001146754293586,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,0.0005439639789983,286.8682556152344,294.1499938964844,301.0319519042969,297.3436584472656,300.4827880859375,301.0416564941406,285.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603398015722,2.461402637266019e-08,0.0011603152379393,-0.06342463940382,0.0,0.0,0.0,-0.017015004530549,60.0,26.299415588378903,0.0,-9.17967994951141e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638916015625,0.0,0.0,0.0001088984281523,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,0.0001146755821537,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,8.469918248010799e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,0.0001146754293586,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,0.0005439639789983,286.8682556152344,294.1499938964844,301.0319519042969,297.3436584472656,300.4827880859375,301.0416564941406,285.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603398015722,2.461402637266019e-08,0.0011603152379393,-0.06342463940382,0.0,0.0,0.0,-0.017015004530549,60.0,26.299415588378903,0.0,-9.17967994951141e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563537597656,0.0,0.0,0.000108712731162,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,0.0001144800262409,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,8.455474016955122e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,0.0001144798734458,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.852294921875,0.0,0.0,0.0005430364399217,286.8575134277344,294.1499938964844,301.0267333984375,297.3388671875,300.4883117675781,301.036376953125,285.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583575978875,2.4382575958270536e-08,0.0011583332670852,-0.0628216788172721,0.0,0.0,0.0,-0.0169002506881952,60.0,26.21220588684082,0.0,-9.148394042313157e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,0.0001085317417164,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,0.0001142894398071,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85205078125,0.0,0.0,8.441397221758962e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,0.000114289287012,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448486328125,0.0,0.0,0.00054213241674,286.8468322753906,294.1499938964844,301.0216064453125,297.3341064453125,300.4937438964844,301.0311889648437,285.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156430109404,2.415700706137613e-08,0.001156405895017,-0.0622339844703674,0.0,0.0,0.0,-0.0167884342372417,60.0,26.126611709594727,0.0,-9.117954391513194e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,0.0001082005401258,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,0.0001139406667789,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,8.415635966230184e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.832275390625,0.0,0.0,0.0001139405139838,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,0.0005404780968092,286.8257751464844,294.1499938964844,301.01141357421875,297.32470703125,300.5043029785156,301.0209350585937,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529000476002,2.3744213706322626e-08,0.0011528762988746,-0.0611583292484283,0.0,0.0,0.0,-0.0165837947279214,60.0,25.96127891540528,0.0,-9.06238071252119e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,0.0001082005401258,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,0.0001139406667789,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,8.415635966230184e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.832275390625,0.0,0.0,0.0001139405139838,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,0.0005404780968092,286.8257751464844,294.1499938964844,301.01141357421875,297.32470703125,300.5043029785156,301.0209350585937,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529000476002,2.3744213706322626e-08,0.0011528762988746,-0.0611583292484283,0.0,0.0,0.0,-0.0165837947279214,60.0,25.96127891540528,0.0,-9.06238071252119e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,0.0001079354769899,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.000113661531941,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,8.395019540330395e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182983398437,0.0,0.0,0.0001136613791459,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,0.0005391541635617,286.8059997558594,294.1499938964844,301.0017395019531,297.3157958984375,300.51397705078125,301.01123046875,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500748805701,2.3413839755903613e-08,0.0011500514810904,-0.0602972842752933,0.0,0.0,0.0,-0.0164200142025947,60.0,25.814353942871094,0.0,-9.018025082241364e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194274902344,0.0,0.0,0.0001079257126548,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,0.0001136512510129,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.822509765625,0.0,0.0,8.394259930355474e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177185058594,0.0,0.0,0.0001136510982178,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,0.0005391053855419,286.80517578125,294.1499938964844,301.0013427734375,297.3154296875,300.5143737792969,301.0108337402344,285.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499709216877,2.340167171155372e-08,0.001149947522208,-0.0602655708789825,0.0,0.0,0.0,-0.0164139829576015,60.0,25.808496475219727,0.0,-9.01639367612006e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80499267578125,0.0,0.0,0.0001077058186638,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,0.0001134196863858,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080444335937,0.0,0.0,8.377156336791813e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,0.0001134195408667,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,0.0005380070651881,286.78497314453125,294.1499938964844,300.9913024902344,297.30615234375,300.5240783691406,301.0008544921875,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476266663521,2.3127588733018456e-08,0.0011476036161184,-0.0595511384308338,0.0,0.0,0.0,-0.0162781067192554,60.0,25.66678237915039,0.0,-8.979681354048807e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80499267578125,0.0,0.0,0.0001077058186638,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,0.0001134196863858,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080444335937,0.0,0.0,8.377156336791813e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,0.0001134195408667,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,0.0005380070651881,286.78497314453125,294.1499938964844,300.9913024902344,297.30615234375,300.5240783691406,301.0008544921875,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476266663521,2.3127588733018456e-08,0.0011476036161184,-0.0595511384308338,0.0,0.0,0.0,-0.0162781067192554,60.0,25.66678237915039,0.0,-8.979681354048807e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908020019531,0.0,0.0,0.0001075563050108,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879638671875,0.0,0.0,0.000113262241939,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,8.365527173737064e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0001132620964199,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,0.0005372603191062,286.76519775390625,294.1499938964844,300.981201171875,297.2968444824219,300.5333557128906,300.9908447265625,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460330570116,2.294121692614226e-08,0.0011460100067779,-0.0590652860701084,0.0,0.0,0.0,-0.0161857157945632,60.0,25.54042625427246,0.0,-8.954760488677493e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908020019531,0.0,0.0,0.0001075563050108,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879638671875,0.0,0.0,0.000113262241939,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,8.365527173737064e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0001132620964199,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,0.0005372603191062,286.76519775390625,294.1499938964844,300.981201171875,297.2968444824219,300.5333557128906,300.9908447265625,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460330570116,2.294121692614226e-08,0.0011460100067779,-0.0590652860701084,0.0,0.0,0.0,-0.0161857157945632,60.0,25.54042625427246,0.0,-8.954760488677493e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,0.0001075079708243,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001132113320636,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867736816406,0.0,0.0,8.361767686437815e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001132111938204,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.0,0.0005370188737288,286.75543212890625,294.1499938964844,300.97613525390625,297.29217529296875,300.5378112792969,300.98583984375,285.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455183848738,2.2880950467651928e-08,0.0011454954510554,-0.0589081607758998,0.0,0.0,0.0,-0.0161558426916599,60.0,25.48288345336914,0.0,-8.94670861839586e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001074809479177,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740173339844,0.0,0.0,0.0001131828830693,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,8.359665662283078e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0001131827375502,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.0005368839483708,286.74578857421875,294.1499938964844,300.97100830078125,297.2874450683594,300.5422058105469,300.9808044433594,285.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452299077063,2.284724942569484e-08,0.0011452070903033,-0.0588202998042106,0.0,0.0,0.0,-0.0161391347646713,60.0,25.42943954467773,0.0,-8.942208040707555e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0001074933315976,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,0.0001131959143094,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,8.360628271475434e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613830566406,0.0,0.0,0.0001131957760662,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,0.000536945881322,286.726806640625,294.1499938964844,300.96063232421875,297.27789306640625,300.5506591796875,300.9705505371094,285.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453607585281,2.28626131359988e-08,0.0011453378247097,-0.0588603615760803,0.0,0.0,0.0,-0.0161467473953962,60.0,25.33609771728516,0.0,-8.94426008812843e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0001074933315976,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,0.0001131959143094,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,8.360628271475434e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613830566406,0.0,0.0,0.0001131957760662,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,0.000536945881322,286.726806640625,294.1499938964844,300.96063232421875,297.27789306640625,300.5506591796875,300.9705505371094,285.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453607585281,2.28626131359988e-08,0.0011453378247097,-0.0588603615760803,0.0,0.0,0.0,-0.0161467473953962,60.0,25.33609771728516,0.0,-8.94426008812843e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
