time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0001075788168236,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.000113285932457,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,8.367276313947514e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,0.0001132857942138,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0005373730091378,286.7081298828125,294.1499938964844,300.95001220703125,297.2680969238281,300.55877685546875,300.9601745605469,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462701950222,2.2969079083168253e-08,0.0011462471447885,-0.0591379217803478,0.0,0.0,0.0,-0.0161995217204093,60.0,25.25792121887207,0.0,-8.958483732612876e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0001075788168236,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.000113285932457,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,8.367276313947514e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,0.0001132857942138,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0005373730091378,286.7081298828125,294.1499938964844,300.95001220703125,297.2680969238281,300.55877685546875,300.9601745605469,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462701950222,2.2969079083168253e-08,0.0011462471447885,-0.0591379217803478,0.0,0.0,0.0,-0.0161995217204093,60.0,25.25792121887207,0.0,-8.958483732612876e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,0.0001077330962289,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0001134483973146,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,8.379275823244825e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.0001134482590714,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,0.0005381437367759,286.6898803710937,294.1499938964844,300.9402770996094,297.2591247558594,300.56646728515625,300.9501953125,285.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479144450277,2.3161277340477682e-08,0.0011478912783786,-0.0596389584243297,0.0,0.0,0.0,-0.0162948071956634,60.0,25.19890213012696,0.0,-8.984189747707205e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,0.0001077330962289,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0001134483973146,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,8.379275823244825e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.0001134482590714,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,0.0005381437367759,286.6898803710937,294.1499938964844,300.9402770996094,297.2591247558594,300.56646728515625,300.9501953125,285.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479144450277,2.3161277340477682e-08,0.0011478912783786,-0.0596389584243297,0.0,0.0,0.0,-0.0162948071956634,60.0,25.19890213012696,0.0,-8.984189747707205e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0001079070498235,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200012207031,0.0,0.0,0.0001136315695475,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254333496094,0.0,0.0,8.392804738832638e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,0.0001136314313043,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,0.0005390127189457,286.6719055175781,294.1499938964844,300.9326477050781,297.2520751953125,300.57391357421875,300.9410705566406,285.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497666127979,2.3377982216743482e-08,0.0011497433297336,-0.0602038279175758,0.0,0.0,0.0,-0.016402231529355,60.0,25.15112495422364,0.0,-9.013217550091213e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0001079070498235,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200012207031,0.0,0.0,0.0001136315695475,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254333496094,0.0,0.0,8.392804738832638e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,0.0001136314313043,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,0.0005390127189457,286.6719055175781,294.1499938964844,300.9326477050781,297.2520751953125,300.57391357421875,300.9410705566406,285.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497666127979,2.3377982216743482e-08,0.0011497433297336,-0.0602038279175758,0.0,0.0,0.0,-0.016402231529355,60.0,25.15112495422364,0.0,-9.013217550091213e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0001080046276911,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,0.000113734320621,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,8.400393562624231e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,0.0001137341896537,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0005395001498982,286.6630859375,294.1499938964844,300.9295349121094,297.24920654296875,300.5775146484375,300.9371337890625,285.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508066672831,2.349954897340467e-08,0.0011507831513881,-0.0605206824839115,0.0,0.0,0.0,-0.0164624992758035,60.0,25.131881713867188,0.0,-9.029521663705965e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70953369140625,0.0,0.0,0.0001081070076907,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001138421357609,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123107910156,0.0,0.0,8.408357098232955e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,0.0001138419975177,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,0.0005400116206146,286.6543273925781,294.1499938964844,300.9268798828125,297.24676513671875,300.5810546875,300.93365478515625,285.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518973624333,2.3627103828971485e-08,0.001151873730123,-0.0608531236648559,0.0,0.0,0.0,-0.0165257323533296,60.0,25.115318298339844,0.0,-9.046645033095049e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,0.0001083257593563,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940612792969,0.0,0.0,0.0001140724925789,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,8.4253704699222e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,0.0001140723616117,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.0,0.0005411044112406,286.6371154785156,294.1499938964844,300.9228820800781,297.2431030273437,300.5879821777344,300.9280700683594,285.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154227531515,2.3899644929770147e-08,0.0011542035499587,-0.0615633726119995,0.0,0.0,0.0,-0.0166608393192291,60.0,25.08991050720215,0.0,-9.083286300892725e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,0.0001083257593563,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940612792969,0.0,0.0,0.0001140724925789,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,8.4253704699222e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,0.0001140723616117,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.0,0.0005411044112406,286.6371154785156,294.1499938964844,300.9228820800781,297.2431030273437,300.5879821777344,300.9280700683594,285.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154227531515,2.3899644929770147e-08,0.0011542035499587,-0.0615633726119995,0.0,0.0,0.0,-0.0166608393192291,60.0,25.08991050720215,0.0,-9.083286300892725e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001085580952349,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0001143171393778,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,8.443440310657024e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,0.0001143170156865,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,0.0005422650137916,286.6202087402344,294.1499938964844,300.9205017089844,297.24090576171875,300.5947570800781,300.924072265625,285.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567024048417,2.4189104053107258e-08,0.0011566781904548,-0.0623176172375679,0.0,0.0,0.0,-0.0168043356388807,60.0,25.072813034057617,0.0,-9.122283017859445e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001085580952349,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0001143171393778,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,8.443440310657024e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,0.0001143170156865,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,0.0005422650137916,286.6202087402344,294.1499938964844,300.9205017089844,297.24090576171875,300.5947570800781,300.924072265625,285.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567024048417,2.4189104053107258e-08,0.0011566781904548,-0.0623176172375679,0.0,0.0,0.0,-0.0168043356388807,60.0,25.072813034057617,0.0,-9.122283017859445e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0001088017816073,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0001145737551269,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,8.462393452646211e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0001145736314356,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.0005434823688119,286.6036682128906,294.1499938964844,300.9195861816406,297.24005126953125,300.6013488769531,300.9217224121094,285.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592985829338,2.4492722516811227e-08,0.0011592741357162,-0.0631086379289627,0.0,0.0,0.0,-0.0169548504054546,60.0,25.06340980529785,0.0,-9.163277070456388e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0001088017816073,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0001145737551269,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,8.462393452646211e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0001145736314356,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.0005434823688119,286.6036682128906,294.1499938964844,300.9195861816406,297.24005126953125,300.6013488769531,300.9217224121094,285.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592985829338,2.4492722516811227e-08,0.0011592741357162,-0.0631086379289627,0.0,0.0,0.0,-0.0169548504054546,60.0,25.06340980529785,0.0,-9.163277070456388e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.0001090517398552,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,0.0001148369701695,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,8.481834083795547e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0001148368464782,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0005447310395538,286.5874938964844,294.1499938964844,300.91998291015625,297.2403869628906,300.6078491210937,300.9208374023437,285.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619614670053,2.48041498451812e-08,0.0011619366705417,-0.0639198869466781,0.0,0.0,0.0,-0.0171092357486486,60.0,25.06050491333008,0.0,-9.205420070657057e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.0001090517398552,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,0.0001148369701695,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,8.481834083795547e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0001148368464782,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0005447310395538,286.5874938964844,294.1499938964844,300.91998291015625,297.2403869628906,300.6078491210937,300.9208374023437,285.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619614670053,2.48041498451812e-08,0.0011619366705417,-0.0639198869466781,0.0,0.0,0.0,-0.0171092357486486,60.0,25.06050491333008,0.0,-9.205420070657057e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0001091784724849,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,0.0001149704257841,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,8.491690823575482e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,0.0001149702948168,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.0005453641060739,286.5795288085937,294.1499938964844,300.9206237792969,297.2409973144531,300.6110534667969,300.9208374023437,285.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962048428278653e-08,0.0011632865061983,-0.0643311515450477,0.0,0.0,0.0,-0.0171875115483999,60.0,25.060970306396484,0.0,-9.226824460029093e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,0.0001093050450435,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0001151037067756,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,8.501535194227472e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,0.0001151035830844,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,0.0005459963576868,286.5716247558594,294.1499938964844,300.9215393066406,297.2418212890625,300.6142578125,300.9211730957031,285.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646599741652,2.5119749835766925e-08,0.0011646348284557,-0.0647418797016143,0.0,0.0,0.0,-0.0172656904906034,60.0,25.062543869018555,0.0,-9.248226717772925e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,0.000109555410745,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001153673510998,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,8.521007839590311e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,0.0001153672274085,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0005472470656968,286.55615234375,294.1499938964844,300.9241027832031,297.24420166015625,300.62060546875,300.9227600097656,285.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673271656036,2.5431688754906645e-08,0.0011673017870634,-0.0655542016029357,0.0,0.0,0.0,-0.0174203291535377,60.0,25.068586349487305,0.0,-9.290634039871293e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,0.000109555410745,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001153673510998,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,8.521007839590311e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,0.0001153672274085,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0005472470656968,286.55615234375,294.1499938964844,300.9241027832031,297.24420166015625,300.62060546875,300.9227600097656,285.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673271656036,2.5431688754906645e-08,0.0011673017870634,-0.0655542016029357,0.0,0.0,0.0,-0.0174203291535377,60.0,25.068586349487305,0.0,-9.290634039871293e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229553222656,0.0,0.0,0.0001098026696126,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.000115627728519,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,8.540238923160359e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62158203125,0.0,0.0,0.0001156276048277,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.0005484822322614,286.5409545898437,294.1499938964844,300.9275207519531,297.24737548828125,300.6268920898437,300.92529296875,285.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699615279212,2.5739764097920683e-08,0.0011699358001351,-0.0663563460111618,0.0,0.0,0.0,-0.0175730530172586,60.0,25.07754135131836,0.0,-9.332610773071792e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229553222656,0.0,0.0,0.0001098026696126,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.000115627728519,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,8.540238923160359e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62158203125,0.0,0.0,0.0001156276048277,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.0005484822322614,286.5409545898437,294.1499938964844,300.9275207519531,297.24737548828125,300.6268920898437,300.92529296875,285.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699615279212,2.5739764097920683e-08,0.0011699358001351,-0.0663563460111618,0.0,0.0,0.0,-0.0175730530172586,60.0,25.07754135131836,0.0,-9.332610773071792e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,0.0001100398731068,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0001158775121439,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,8.558687113691121e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0001158773884526,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,0.0005496671656146,286.5261535644531,294.1499938964844,300.93170166015625,297.2511901855469,300.6331481933594,300.9287414550781,286.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724883224815,2.603529836164853e-08,0.0011724623618647,-0.0671257153153419,0.0,0.0,0.0,-0.0177195612341165,60.0,25.08818626403809,0.0,-9.372968179377494e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,0.0001100398731068,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0001158775121439,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,8.558687113691121e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0001158773884526,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,0.0005496671656146,286.5261535644531,294.1499938964844,300.93170166015625,297.2511901855469,300.6331481933594,300.9287414550781,286.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724883224815,2.603529836164853e-08,0.0011724623618647,-0.0671257153153419,0.0,0.0,0.0,-0.0177195612341165,60.0,25.08818626403809,0.0,-9.372968179377494e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0001102668175008,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976257324219,0.0,0.0,0.0001161164909717,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,8.57633858686313e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0001161163672804,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,0.0005508008762262,286.5116577148437,294.1499938964844,300.9364013671875,297.25555419921875,300.639404296875,300.932861328125,286.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749061523005,2.6318055290630585e-08,0.0011748798424378,-0.0678617134690284,0.0,0.0,0.0,-0.0178597327321767,60.0,25.09974479675293,0.0,-9.411662205138782e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0001102668175008,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976257324219,0.0,0.0,0.0001161164909717,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,8.57633858686313e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0001161163672804,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,0.0005508008762262,286.5116577148437,294.1499938964844,300.9364013671875,297.25555419921875,300.639404296875,300.932861328125,286.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749061523005,2.6318055290630585e-08,0.0011748798424378,-0.0678617134690284,0.0,0.0,0.0,-0.0178597327321767,60.0,25.09974479675293,0.0,-9.411662205138782e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,0.0001103748436435,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,0.0001162302432931,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,8.584740135120228e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.0001162301268777,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0005513405194506,286.50457763671875,294.1499938964844,300.9389343261719,297.25787353515625,300.6425170898437,300.9351806640625,286.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760566849261,2.6452649848351946e-08,0.0011760301422327,-0.0682120248675346,0.0,0.0,0.0,-0.0179264545440673,60.0,25.10552978515625,0.0,-9.43010860510185e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,0.0001104792172554,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0001163401539088,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,8.592857921030372e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0001163400374935,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,0.000551861943677,286.49755859375,294.1499938964844,300.9415588378906,297.2602844238281,300.6456298828125,300.9376220703125,286.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771685676649,2.6582691603493923e-08,0.0011771419085562,-0.0685504525899887,0.0,0.0,0.0,-0.0179909206926822,60.0,25.111162185668945,0.0,-9.44794820156858e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,0.00011067653395,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0001165479407063,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,8.608204370830208e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.000116547824291,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,0.0005528476322069,286.4837951660156,294.1499938964844,300.9469909667969,297.2652893066406,300.6518249511719,300.9427490234375,286.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792709119617,2.6828532284639563e-08,0.0011792440200224,-0.0691901817917823,0.0,0.0,0.0,-0.0181127954274415,60.0,25.12151336669922,0.0,-9.481719587256521e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,0.00011067653395,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0001165479407063,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,8.608204370830208e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.000116547824291,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,0.0005528476322069,286.4837951660156,294.1499938964844,300.9469909667969,297.2652893066406,300.6518249511719,300.9427490234375,286.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792709119617,2.6828532284639563e-08,0.0011792440200224,-0.0691901817917823,0.0,0.0,0.0,-0.0181127954274415,60.0,25.12151336669922,0.0,-9.481719587256521e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0001108577052946,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,0.000116738709039,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,8.622294990345836e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,0.0001167385998996,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,0.0005537526449188,286.4703674316406,294.1499938964844,300.9525146484375,297.2704162597656,300.6580505371094,300.9481201171875,286.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200845167,2.7054245066437943e-08,0.001181173720397,-0.0697774663567543,0.0,0.0,0.0,-0.0182246882468462,60.0,25.13022994995117,0.0,-9.512778831322066e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0001108577052946,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,0.000116738709039,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,8.622294990345836e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,0.0001167385998996,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,0.0005537526449188,286.4703674316406,294.1499938964844,300.9525146484375,297.2704162597656,300.6580505371094,300.9481201171875,286.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200845167,2.7054245066437943e-08,0.001181173720397,-0.0697774663567543,0.0,0.0,0.0,-0.0182246882468462,60.0,25.13022994995117,0.0,-9.512778831322066e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,0.0001110230514314,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001169128299807,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,8.635155245428905e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,0.0001169127208413,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,0.0005545786698348,286.4573059082031,294.1499938964844,300.9580383300781,297.2755126953125,300.6642761230469,300.9535827636719,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829622089862,2.7260250945460043e-08,0.0011829349678009,-0.0703134015202522,0.0,0.0,0.0,-0.0183268133550882,60.0,25.136850357055664,0.0,-9.541170697957568e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,0.0001110230514314,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001169128299807,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,8.635155245428905e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,0.0001169127208413,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,0.0005545786698348,286.4573059082031,294.1499938964844,300.9580383300781,297.2755126953125,300.6642761230469,300.9535827636719,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829622089862,2.7260250945460043e-08,0.0011829349678009,-0.0703134015202522,0.0,0.0,0.0,-0.0183268133550882,60.0,25.136850357055664,0.0,-9.541170697957568e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.000111173307232,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,0.0001170710529549,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,8.646841160953045e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,0.0001170709438156,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0005553292576223,286.4446105957031,294.1499938964844,300.9634094238281,297.28045654296875,300.67047119140625,300.9590148925781,286.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184562803246,2.7447445205552867e-08,0.0011845353292301,-0.0708003565669059,0.0,0.0,0.0,-0.018419612199068,60.0,25.14097785949707,0.0,-9.567006031829808e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.000111173307232,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,0.0001170710529549,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,8.646841160953045e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,0.0001170709438156,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0005553292576223,286.4446105957031,294.1499938964844,300.9634094238281,297.28045654296875,300.67047119140625,300.9590148925781,286.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184562803246,2.7447445205552867e-08,0.0011845353292301,-0.0708003565669059,0.0,0.0,0.0,-0.018419612199068,60.0,25.14097785949707,0.0,-9.567006031829808e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.000111243010906,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0001171444528154,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,8.652262476971373e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,0.000117144343676,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379638671875,0.0,0.0,0.0005556774558499,286.4384155273437,294.1499938964844,300.9659729003906,297.2828063964844,300.6735534667969,300.961669921875,286.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853049509227,2.7534278856933283e-08,0.0011852774769067,-0.0710262209177017,0.0,0.0,0.0,-0.0184626560658216,60.0,25.14200782775879,0.0,-9.57900283538038e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,0.0001113100734073,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,0.00011721507326,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,8.657478610984981e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345153808594,0.0,0.0,0.0001172149641206,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,0.0005560124991461,286.43231201171875,294.1499938964844,300.96844482421875,297.2850952148437,300.6766662597656,300.9642333984375,286.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860192753374,2.7617829800874464e-08,0.0011859916849061,-0.0712435394525528,0.0,0.0,0.0,-0.018504075706005,60.0,25.14241981506348,0.0,-9.59055270755016e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001114377446356,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0001173495111288,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,8.667407382745296e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.0001173494019894,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0005566502804867,286.4203186035156,294.1499938964844,300.9730224609375,297.289306640625,300.68280029296875,300.9691162109375,286.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187379588373,2.7776877686847e-08,0.001187351765111,-0.0716572031378746,0.0,0.0,0.0,-0.0185829233378171,60.0,25.141502380371094,0.0,-9.61255821607665e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
