time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001114377446356,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0001173495111288,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,8.667407382745296e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.0001173494019894,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0005566502804867,286.4203186035156,294.1499938964844,300.9730224609375,297.289306640625,300.68280029296875,300.9691162109375,286.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187379588373,2.7776877686847e-08,0.001187351765111,-0.0716572031378746,0.0,0.0,0.0,-0.0185829233378171,60.0,25.141502380371094,0.0,-9.61255821607665e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0001115565028158,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,0.0001174745702883,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,8.676644210936502e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0001174744611489,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.0005572435911744,286.40869140625,294.1499938964844,300.9769592285156,297.2929382324219,300.6889343261719,300.97344970703125,286.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886445572599,2.792482867164381e-08,0.0011886166175827,-0.0720419660210609,0.0,0.0,0.0,-0.0186562668532133,60.0,25.137714385986328,0.0,-9.633050979118708e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0001115565028158,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,0.0001174745702883,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,8.676644210936502e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0001174744611489,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.0005572435911744,286.40869140625,294.1499938964844,300.9769592285156,297.2929382324219,300.6889343261719,300.97344970703125,286.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886445572599,2.792482867164381e-08,0.0011886166175827,-0.0720419660210609,0.0,0.0,0.0,-0.0186562668532133,60.0,25.137714385986328,0.0,-9.633050979118708e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0001116694911615,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001175935467472,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,8.685431384947151e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,0.0001175934448838,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0005578080308623,286.3974304199219,294.1499938964844,300.98016357421875,297.2958679199219,300.69500732421875,300.9771728515625,286.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189848058857,2.8065581858527373e-08,0.0011898200027644,-0.0724079832434654,0.0,0.0,0.0,-0.0187260434031486,60.0,25.131492614746094,0.0,-9.652566745899096e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0001116694911615,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001175935467472,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,8.685431384947151e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,0.0001175934448838,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0005578080308623,286.3974304199219,294.1499938964844,300.98016357421875,297.2958679199219,300.69500732421875,300.9771728515625,286.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189848058857,2.8065581858527373e-08,0.0011898200027644,-0.0724079832434654,0.0,0.0,0.0,-0.0187260434031486,60.0,25.131492614746094,0.0,-9.652566745899096e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0001117756037274,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.0001177052836283,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,8.693684503668919e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001177051817649,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0005583381280303,286.3865051269531,294.1499938964844,300.982421875,297.2979736328125,300.70098876953125,300.9801025390625,286.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909782188013,2.8197769452731336e-08,0.0011909500462934,-0.0727517008781433,0.0,0.0,0.0,-0.0187915731221437,60.0,25.12231063842773,0.0,-9.67091295933642e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0001117756037274,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.0001177052836283,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,8.693684503668919e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001177051817649,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0005583381280303,286.3865051269531,294.1499938964844,300.982421875,297.2979736328125,300.70098876953125,300.9801025390625,286.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909782188013,2.8197769452731336e-08,0.0011909500462934,-0.0727517008781433,0.0,0.0,0.0,-0.0187915731221437,60.0,25.12231063842773,0.0,-9.67091295933642e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,0.0001118255531764,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,0.0001177578815259,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,8.697569137439132e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0001177577796624,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,0.0005585876642726,286.3812255859375,294.1499938964844,300.9831848144531,297.2986755371094,300.7039489746094,300.98114013671875,286.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915101204067,2.825998990374501e-08,0.0011914818314835,-0.0729134753346443,0.0,0.0,0.0,-0.0188224166631698,60.0,25.116300582885746,0.0,-9.679554580088737e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,0.0001118738728109,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,0.0001178087695734,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,8.701327169546857e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,0.000117808660434,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,0.0005588291096501,286.3760070800781,294.1499938964844,300.983642578125,297.2991027832031,300.7068786621094,300.98193359375,286.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920245597139,2.8320185307961765e-08,0.0011919962707906,-0.0730699822306633,0.0,0.0,0.0,-0.0188522581011056,60.0,25.1094970703125,0.0,-9.687918378631369e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.000111966037366,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0001179058162961,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,8.708495442988351e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0001179057144327,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0005592895322479,286.36578369140625,294.1499938964844,300.983642578125,297.2991027832031,300.712646484375,300.98291015625,286.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930065229535,2.8434989474135364e-08,0.0011929781176149,-0.0733684599399566,0.0,0.0,0.0,-0.0189091712236404,60.0,25.09371757507324,0.0,-9.703880721190217e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.000111966037366,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0001179058162961,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,8.708495442988351e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0001179057144327,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0005592895322479,286.36578369140625,294.1499938964844,300.983642578125,297.2991027832031,300.712646484375,300.98291015625,286.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930065229535,2.8434989474135364e-08,0.0011929781176149,-0.0733684599399566,0.0,0.0,0.0,-0.0189091712236404,60.0,25.09371757507324,0.0,-9.703880721190217e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001120490196626,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.000117993200547,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,8.714949217392132e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0001179930986836,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,0.0005597040872089,286.3559265136719,294.1499938964844,300.9822998046875,297.2978515625,300.7182922363281,300.9825439453125,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938903480768,2.8538357454976904e-08,0.0011938618263229,-0.0736371800303459,0.0,0.0,0.0,-0.0189604144543409,60.0,25.0732650756836,0.0,-9.718263527247473e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001120490196626,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.000117993200547,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,8.714949217392132e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0001179930986836,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,0.0005597040872089,286.3559265136719,294.1499938964844,300.9822998046875,297.2978515625,300.7182922363281,300.9825439453125,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938903480768,2.8538357454976904e-08,0.0011938618263229,-0.0736371800303459,0.0,0.0,0.0,-0.0189604144543409,60.0,25.0732650756836,0.0,-9.718263527247473e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0001121234090533,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0001180715335067,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,8.720734331291169e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.0001180714316433,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,0.0005600757431238,286.346435546875,294.1499938964844,300.9794311523437,297.29522705078125,300.7237243652344,300.98077392578125,286.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946825543418,2.8631014004076863e-08,0.0011946539161726,-0.0738780498504638,0.0,0.0,0.0,-0.0190063472837209,60.0,25.04816055297852,0.0,-9.731164851700669e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0001121234090533,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0001180715335067,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,8.720734331291169e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.0001180714316433,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,0.0005600757431238,286.346435546875,294.1499938964844,300.9794311523437,297.29522705078125,300.7237243652344,300.98077392578125,286.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946825543418,2.8631014004076863e-08,0.0011946539161726,-0.0738780498504638,0.0,0.0,0.0,-0.0190063472837209,60.0,25.04816055297852,0.0,-9.731164851700669e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0001121884124586,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0001181399857159,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,8.725790394237265e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,0.0001181398838525,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0005604005418717,286.3372497558594,294.1499938964844,300.9749450683594,297.29107666015625,300.72900390625,300.9774475097656,286.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953748762607,2.8711980348816724e-08,0.0011953461216762,-0.0740885213017463,0.0,0.0,0.0,-0.0190464854240417,60.0,25.0178451538086,0.0,-9.742445428173596e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0001121884124586,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0001181399857159,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,8.725790394237265e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,0.0001181398838525,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0005604005418717,286.3372497558594,294.1499938964844,300.9749450683594,297.29107666015625,300.72900390625,300.9774475097656,286.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953748762607,2.8711980348816724e-08,0.0011953461216762,-0.0740885213017463,0.0,0.0,0.0,-0.0190464854240417,60.0,25.0178451538086,0.0,-9.742445428173596e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,0.0001122157846111,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,0.0001181687985081,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,8.727918611839414e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,0.0001181687039206,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,0.0005605372716672,286.3328552246094,294.1499938964844,300.9720153808594,297.28839111328125,300.73150634765625,300.97491455078125,286.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956662638112,2.8746063307494296e-08,0.0011956375092267,-0.0741771087050437,0.0,0.0,0.0,-0.0190633814781904,60.0,24.99974632263184,0.0,-9.747196116904888e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,0.0001122412722907,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,0.0001181956467917,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,8.729901310289279e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,0.0001181955449283,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0005606646300293,286.3285522460937,294.1499938964844,300.9686279296875,297.2852478027344,300.7339172363281,300.9720153808594,286.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959371622651,2.8777806804214385e-08,0.0011959084076806,-0.0742596238851547,0.0,0.0,0.0,-0.0190791152417659,60.0,24.98042869567871,0.0,-9.75162208760594e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.000112287394586,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,0.0001182442065328,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,8.73348762979731e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,0.0001182441119453,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,0.0005608950159512,286.320068359375,294.1499938964844,300.9603576660156,297.27764892578125,300.7386474609375,300.96533203125,286.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964286677539,2.8835238197189028e-08,0.0011963999131694,-0.0744089037179946,0.0,0.0,0.0,-0.0191075894981622,60.0,24.939014434814453,0.0,-9.759631325323428e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.000112287394586,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,0.0001182442065328,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,8.73348762979731e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,0.0001182441119453,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,0.0005608950159512,286.320068359375,294.1499938964844,300.9603576660156,297.27764892578125,300.7386474609375,300.96533203125,286.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964286677539,2.8835238197189028e-08,0.0011963999131694,-0.0744089037179946,0.0,0.0,0.0,-0.0191075894981622,60.0,24.939014434814453,0.0,-9.759631325323428e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001123198526329,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,0.0001182783889817,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,8.736012387089431e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,0.0001182782943942,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,0.0005610572407022,286.3119812011719,294.1499938964844,300.95001220703125,297.2680969238281,300.7430114746094,300.95635986328125,286.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967743048444,2.8875646762571705e-08,0.0011967454338446,-0.0745139271020889,0.0,0.0,0.0,-0.0191276203840971,60.0,24.88983726501465,0.0,-9.765268771388946e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001123198526329,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,0.0001182783889817,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,8.736012387089431e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,0.0001182782943942,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,0.0005610572407022,286.3119812011719,294.1499938964844,300.95001220703125,297.2680969238281,300.7430114746094,300.95635986328125,286.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967743048444,2.8875646762571705e-08,0.0011967454338446,-0.0745139271020889,0.0,0.0,0.0,-0.0191276203840971,60.0,24.88983726501465,0.0,-9.765268771388946e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,0.0001123445254052,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,0.0001183043641503,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,8.737931057112291e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0001183042695629,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,0.000561180524528,286.30426025390625,294.1499938964844,300.9363098144531,297.2593994140625,300.7469787597656,300.94439697265625,286.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970367049798,2.8906347537827063e-08,0.00119700783398,-0.0745937228202819,0.0,0.0,0.0,-0.0191428400576114,60.0,24.83927726745605,0.0,-9.769552633542845e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,0.0001123445254052,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,0.0001183043641503,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,8.737931057112291e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0001183042695629,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,0.000561180524528,286.30426025390625,294.1499938964844,300.9363098144531,297.2593994140625,300.7469787597656,300.94439697265625,286.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970367049798,2.8906347537827063e-08,0.00119700783398,-0.0745937228202819,0.0,0.0,0.0,-0.0191428400576114,60.0,24.83927726745605,0.0,-9.769552633542845e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0001123636902775,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,0.0001183245403808,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,8.739421173231676e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0001183244530693,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.0005612763343378,286.296875,294.1499938964844,300.9183044433594,297.2543334960937,300.7503967285156,300.9286804199219,286.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972405482083,2.893018624661181e-08,0.0011972115607932,-0.074655681848526,0.0,0.0,0.0,-0.0191546585410833,60.0,24.792484283447266,0.0,-9.772880105174409e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0001123636902775,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,0.0001183245403808,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,8.739421173231676e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0001183244530693,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.0005612763343378,286.296875,294.1499938964844,300.9183044433594,297.2543334960937,300.7503967285156,300.9286804199219,286.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972405482083,2.893018624661181e-08,0.0011972115607932,-0.074655681848526,0.0,0.0,0.0,-0.0191546585410833,60.0,24.792484283447266,0.0,-9.772880105174409e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.000112370988063,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,0.000118332223792,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,8.739988697925583e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0001183321364806,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0005613127723336,286.2933654785156,294.1499938964844,300.90777587890625,297.2530822753906,300.7518310546875,300.9189453125,286.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197317847982,2.8939259877347467e-08,0.0011972888605669,-0.0746792629361152,0.0,0.0,0.0,-0.0191591549664735,60.0,24.77179336547852,0.0,-9.774147002872269e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,0.0001123775655287,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.0001183391505037,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,8.74050019774586e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0001183390631922,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.000561345659662,286.2899475097656,294.1499938964844,300.89630126953125,297.2525939941406,300.75311279296875,300.9084167480469,286.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973878135904,2.8947438224236063e-08,0.0011973588261753,-0.0747005194425582,0.0,0.0,0.0,-0.0191632099449634,60.0,24.75221061706543,0.0,-9.775288845048637e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,0.0001123886104323,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,0.000118350777484,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,8.741358760744333e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0001183506901725,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,0.0005614008987322,286.2832336425781,294.1499938964844,300.87060546875,297.2538146972656,300.7553405761719,300.8857116699219,286.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975058587267,2.8961160580820443e-08,0.0011974769877269,-0.0747361853718757,0.0,0.0,0.0,-0.0191700160503387,60.0,24.715755462646484,0.0,-9.777203757721509e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,0.0001123886104323,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,0.000118350777484,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,8.741358760744333e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0001183506901725,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,0.0005614008987322,286.2832336425781,294.1499938964844,300.87060546875,297.2538146972656,300.7553405761719,300.8857116699219,286.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975058587267,2.8961160580820443e-08,0.0011974769877269,-0.0747361853718757,0.0,0.0,0.0,-0.0191700160503387,60.0,24.715755462646484,0.0,-9.777203757721509e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,0.0001123946276493,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.000118357114843,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,8.741826604818925e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0001183570348075,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0005614310503005,286.27691650390625,294.1499938964844,300.8414611816406,297.2577514648437,300.7567443847656,300.8588562011719,286.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975694214925,2.8968623055902763e-08,0.0011975404340773,-0.0747555792331695,0.0,0.0,0.0,-0.0191737134009599,60.0,24.68623924255371,0.0,-9.778246123914869e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,0.0001123946276493,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.000118357114843,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,8.741826604818925e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0001183570348075,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0005614310503005,286.27691650390625,294.1499938964844,300.8414611816406,297.2577514648437,300.7567443847656,300.8588562011719,286.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975694214925,2.8968623055902763e-08,0.0011975404340773,-0.0747555792331695,0.0,0.0,0.0,-0.0191737134009599,60.0,24.68623924255371,0.0,-9.778246123914869e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.0001123974652728,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001183600979857,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,8.742046338738874e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.0001183600179501,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0005614452529698,286.2709350585937,294.1499938964844,300.8092041015625,297.2640991210937,300.7574462890625,300.8290100097656,286.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975993402302,2.897211537344901e-08,0.0011975704692304,-0.0747646540403366,0.0,0.0,0.0,-0.0191754456609487,60.0,24.66165542602539,0.0,-9.7787335562316e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.0001123974652728,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001183600979857,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,8.742046338738874e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.0001183600179501,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0005614452529698,286.2709350585937,294.1499938964844,300.8092041015625,297.2640991210937,300.7574462890625,300.8290100097656,286.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975993402302,2.897211537344901e-08,0.0011975704692304,-0.0747646540403366,0.0,0.0,0.0,-0.0191754456609487,60.0,24.66165542602539,0.0,-9.7787335562316e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,0.0001123969341279,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,0.0001183595450129,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,8.742005593376234e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,0.0001183594577014,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0005614426336251,286.2652587890625,294.1499938964844,300.77410888671875,297.27252197265625,300.7572937011719,300.7960205078125,286.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971417265211133e-08,0.0011975644156336,-0.0747628435492515,0.0,0.0,0.0,-0.0191750992089509,60.0,24.64236259460449,0.0,-9.778636211876801e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,0.0001123969341279,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,0.0001183595450129,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,8.742005593376234e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,0.0001183594577014,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0005614426336251,286.2652587890625,294.1499938964844,300.77410888671875,297.27252197265625,300.7572937011719,300.7960205078125,286.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971417265211133e-08,0.0011975644156336,-0.0747628435492515,0.0,0.0,0.0,-0.0191750992089509,60.0,24.64236259460449,0.0,-9.778636211876801e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0001123954207287,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,0.0001183579443022,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,8.741887722862884e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,0.0001183578642667,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0005614351248368,286.2626037597656,294.1499938964844,300.75555419921875,297.27740478515625,300.7568359375,300.77838134765625,286.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975762899965,2.8969511234322454e-08,0.0011975473025813,-0.0747578889131546,0.0,0.0,0.0,-0.01917415112257,60.0,24.63468742370605,0.0,-9.77837046889363e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,0.0001123934562201,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0001183558706543,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,8.741734200157225e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001183557906188,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0005614252877421,286.2599792480469,294.1499938964844,300.7364501953125,297.28271484375,300.7561950683594,300.7602844238281,286.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975549859926,2.896703854560201e-08,0.0011975259985774,-0.0747514590620994,0.0,0.0,0.0,-0.0191729236394166,60.0,24.62773323059082,0.0,-9.778025145124049e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
