time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0001123881957028,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0001183503336505,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,8.741324563743547e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.000118350253615,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0005613990942947,286.2548828125,294.1499938964844,300.696533203125,297.2943725585937,300.7545471191406,300.722900390625,286.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974991066381,2.896044470901416e-08,0.0011974701192229,-0.0747343227267265,0.0,0.0,0.0,-0.0191696565598249,60.0,24.61556434631348,0.0,-9.777104281738502e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0001123881957028,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0001183503336505,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,8.741324563743547e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.000118350253615,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0005613990942947,286.2548828125,294.1499938964844,300.696533203125,297.2943725585937,300.7545471191406,300.722900390625,286.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974991066381,2.896044470901416e-08,0.0011974701192229,-0.0747343227267265,0.0,0.0,0.0,-0.0191696565598249,60.0,24.61556434631348,0.0,-9.777104281738502e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0001123803886002,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0001183421118184,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,8.740717748878524e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,0.0001183420317829,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0005613601533696,286.2501220703125,294.1499938964844,300.6546325683594,297.3072204589844,300.751953125,300.6830444335937,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974157532677,2.8950683628181654e-08,0.0011973867658525,-0.0747089609503746,0.0,0.0,0.0,-0.0191648192703723,60.0,24.60685539245605,0.0,-9.775741460771314e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0001123803886002,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0001183421118184,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,8.740717748878524e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,0.0001183420317829,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0005613601533696,286.2501220703125,294.1499938964844,300.6546325683594,297.3072204589844,300.751953125,300.6830444335937,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974157532677,2.8950683628181654e-08,0.0011973867658525,-0.0747089609503746,0.0,0.0,0.0,-0.0191648192703723,60.0,24.60685539245605,0.0,-9.775741460771314e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0001123708934755,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,0.0001183321146527,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,8.739978511584923e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0001183320346171,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0005613127723336,286.2456359863281,294.1499938964844,300.6110534667969,297.3209533691406,300.74859619140625,300.64141845703125,286.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973143555223,2.8938815788137617e-08,0.0011972853681072,-0.0746781080961227,0.0,0.0,0.0,-0.0191589351743459,60.0,24.600509643554688,0.0,-9.774084475111525e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0001123708934755,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,0.0001183321146527,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,8.739978511584923e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0001183320346171,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0005613127723336,286.2456359863281,294.1499938964844,300.6110534667969,297.3209533691406,300.74859619140625,300.64141845703125,286.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973143555223,2.8938815788137617e-08,0.0011972853681072,-0.0746781080961227,0.0,0.0,0.0,-0.0191589351743459,60.0,24.600509643554688,0.0,-9.774084475111525e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001123599286074,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.000118320560432,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,8.739125041756779e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0001183204803965,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.0005612579989247,286.2414245605469,294.1499938964844,300.56610107421875,297.3352966308594,300.7445068359375,300.59820556640625,286.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971972417086,2.8925109418764805e-08,0.0011971683707088,-0.0746424868702888,0.0,0.0,0.0,-0.0191521421074867,60.0,24.59603500366211,0.0,-9.772171694066857e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001123599286074,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.000118320560432,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,8.739125041756779e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0001183204803965,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.0005612579989247,286.2414245605469,294.1499938964844,300.56610107421875,297.3352966308594,300.7445068359375,300.59820556640625,286.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971972417086,2.8925109418764805e-08,0.0011971683707088,-0.0746424868702888,0.0,0.0,0.0,-0.0191521421074867,60.0,24.59603500366211,0.0,-9.772171694066857e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0001123538750107,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,0.0001183141866931,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,8.738654287299141e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.0001183141066576,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,0.0005612277891486,286.23944091796875,294.1499938964844,300.5431823730469,297.34259033203125,300.7420654296875,300.5758972167969,286.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197132631205,2.891754924405632e-08,0.0011971036437898,-0.0746228396892547,0.0,0.0,0.0,-0.0191483944654464,60.0,24.594482421875,0.0,-9.771116538104253e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.000112347646791,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0001183076237794,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,8.738169708522037e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,0.0001183075510198,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0005611967062577,286.2375183105469,294.1499938964844,300.5200500488281,297.3499450683594,300.7394104003906,300.5533447265625,286.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970660416409,2.8909767024742905e-08,0.0011970371706411,-0.0746026113629341,0.0,0.0,0.0,-0.0191445350646972,60.0,24.59320068359375,0.0,-9.770030118261277e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.0001123348702094,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0001182941705337,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,8.737175812711939e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,0.0001182940977741,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.000561132968869,286.23370361328125,294.1499938964844,300.4731750488281,297.3646240234375,300.734130859375,300.50811767578125,286.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893811787611412e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366262733936,60.0,24.590017318725582,0.0,-9.767803277327405e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.0001123348702094,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0001182941705337,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,8.737175812711939e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,0.0001182940977741,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.000561132968869,286.23370361328125,294.1499938964844,300.4731750488281,297.3646240234375,300.734130859375,300.50811767578125,286.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893811787611412e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366262733936,60.0,24.590017318725582,0.0,-9.767803277327405e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0001123214315157,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.0001182800115202,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,8.736130257602781e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0001182799387606,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.000561065855436,286.2301330566406,294.1499938964844,300.42578125,297.37908935546875,300.7280578613281,300.46160888671875,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877025215479083e-08,0.0011967574246227,-0.074517510831356,0.0,0.0,0.0,-0.019128305837512,60.0,24.5875244140625,0.0,-9.765461328470337e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0001123214315157,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.0001182800115202,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,8.736130257602781e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0001182799387606,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.000561065855436,286.2301330566406,294.1499938964844,300.42578125,297.37908935546875,300.7280578613281,300.46160888671875,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877025215479083e-08,0.0011967574246227,-0.074517510831356,0.0,0.0,0.0,-0.019128305837512,60.0,24.5875244140625,0.0,-9.765461328470337e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,0.0001123079564422,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,0.0001182658234029,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,8.735081792110577e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,0.0001182657506433,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.00056099856738,286.2268371582031,294.1499938964844,300.378173828125,297.3930969238281,300.7210998535156,300.41436767578125,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.886019778713944e-08,0.0011966135352849,-0.0744737759232521,0.0,0.0,0.0,-0.0191199630498886,60.0,24.585309982299805,0.0,-9.76311298472865e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,0.0001123079564422,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,0.0001182658234029,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,8.735081792110577e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,0.0001182657506433,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.00056099856738,286.2268371582031,294.1499938964844,300.378173828125,297.3930969238281,300.7210998535156,300.41436767578125,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.886019778713944e-08,0.0011966135352849,-0.0744737759232521,0.0,0.0,0.0,-0.0191199630498886,60.0,24.585309982299805,0.0,-9.76311298472865e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001122948160627,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,0.0001182519772555,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,8.734059520065784e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0001182519117719,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0005609329673461,286.2238464355469,294.1499938964844,300.3305969238281,297.4063720703125,300.7132873535156,300.36688232421875,286.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843786026300225e-08,0.0011964732548221,-0.0744311138987541,0.0,0.0,0.0,-0.0191118270158767,60.0,24.58225440979004,0.0,-9.760823616034032e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001122948160627,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,0.0001182519772555,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,8.734059520065784e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0001182519117719,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0005609329673461,286.2238464355469,294.1499938964844,300.3305969238281,297.4063720703125,300.7132873535156,300.36688232421875,286.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843786026300225e-08,0.0011964732548221,-0.0744311138987541,0.0,0.0,0.0,-0.0191118270158767,60.0,24.58225440979004,0.0,-9.760823616034032e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0001122884859796,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,0.0001182453197543,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,8.733567665331066e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,0.0001182452469947,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.0005609014187939,286.22247314453125,294.1499938964844,300.30694580078125,297.4126892089844,300.7090759277344,300.3431701660156,286.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.8835886567435413e-08,0.0011964057339355,-0.0744105875492096,0.0,0.0,0.0,-0.019107911735773,60.0,24.5801944732666,0.0,-9.759722274793604e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001122823814512,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0001182388878078,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,8.73309254529886e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0001182388150482,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0005608709179796,286.2211608886719,294.1499938964844,300.28338623046875,297.418701171875,300.7046203613281,300.31951904296875,286.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963692959398,2.8828258891167025e-08,0.0011963404249399,-0.0743907615542411,0.0,0.0,0.0,-0.0191041305661201,60.0,24.577699661254883,0.0,-9.758657881775434e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001122710018535,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0001182269043056,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,8.732207061257213e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.000118226831546,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0005608141073025,286.21875,294.1499938964844,300.2368469238281,297.4298400878906,300.6951599121094,300.2725524902344,286.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962477583438,2.8814044483738144e-08,0.001196218887344,-0.074353814125061,0.0,0.0,0.0,-0.0190970841795206,60.0,24.571048736572266,0.0,-9.756675467542665e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001122710018535,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0001182269043056,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,8.732207061257213e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.000118226831546,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0005608141073025,286.21875,294.1499938964844,300.2368469238281,297.4298400878906,300.6951599121094,300.2725524902344,286.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962477583438,2.8814044483738144e-08,0.001196218887344,-0.074353814125061,0.0,0.0,0.0,-0.0190970841795206,60.0,24.571048736572266,0.0,-9.756675467542665e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0001122610628954,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,0.0001182164342026,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,8.731433626962826e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,0.000118216368719,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0005607645143754,286.21661376953125,294.1499938964844,300.1911926269531,297.4395751953125,300.6849060058594,300.226318359375,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801627749430736e-08,0.0011961128329858,-0.0743215382099151,0.0,0.0,0.0,-0.0190909281373024,60.0,24.56173515319824,0.0,-9.754943874895616e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0001122610628954,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,0.0001182164342026,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,8.731433626962826e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,0.000118216368719,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0005607645143754,286.21661376953125,294.1499938964844,300.1911926269531,297.4395751953125,300.6849060058594,300.226318359375,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801627749430736e-08,0.0011961128329858,-0.0743215382099151,0.0,0.0,0.0,-0.0190909281373024,60.0,24.56173515319824,0.0,-9.754943874895616e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0001122529356507,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,0.0001182078776764,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,8.730801346246153e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0001182078049168,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0005607239436358,286.2147827148437,294.1499938964844,300.14678955078125,297.4476928710937,300.67388916015625,300.1810913085937,286.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960547417402,2.8791465211952527e-08,0.0011960258707404,-0.074295125901699,0.0,0.0,0.0,-0.0190858915448188,60.0,24.549251556396484,0.0,-9.753526342137776e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0001122529356507,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,0.0001182078776764,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,8.730801346246153e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0001182078049168,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0005607239436358,286.2147827148437,294.1499938964844,300.14678955078125,297.4476928710937,300.67388916015625,300.1810913085937,286.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960547417402,2.8791465211952527e-08,0.0011960258707404,-0.074295125901699,0.0,0.0,0.0,-0.0190858915448188,60.0,24.549251556396484,0.0,-9.753526342137776e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001122470348491,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0001182016567327,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,8.730342233320698e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,0.000118201591249,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.000560694548767,286.21319580078125,294.1499938964844,300.1038818359375,297.4539794921875,300.66217041015625,300.1371765136719,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959915282204,2.8784080896571144e-08,0.0011959627736359,-0.0742759332060813,0.0,0.0,0.0,-0.0190822295844554,60.0,24.533008575439453,0.0,-9.752496765713661e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001122470348491,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0001182016567327,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,8.730342233320698e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,0.000118201591249,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.000560694548767,286.21319580078125,294.1499938964844,300.1038818359375,297.4539794921875,300.66217041015625,300.1371765136719,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959915282204,2.8784080896571144e-08,0.0011959627736359,-0.0742759332060813,0.0,0.0,0.0,-0.0190822295844554,60.0,24.533008575439453,0.0,-9.752496765713661e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,0.0001122449684771,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0001181994812213,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,8.730181434657425e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,0.0001181994157377,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.000560684246011,286.2125244140625,294.1499938964844,300.0830993652344,297.45635986328125,300.65606689453125,300.1158142089844,286.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959694093093,2.878148919194245e-08,0.0011959406547248,-0.0742691978812217,0.0,0.0,0.0,-0.0190809443593025,60.0,24.523393630981445,0.0,-9.752135099461157e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0001122436005971,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0001181980405817,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,8.730074478080496e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,0.0001181979750981,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.0005606774357147,286.2119140625,294.1499938964844,300.06280517578125,297.4582214355469,300.6497802734375,300.0948791503906,286.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959546245634,2.8779767902165083e-08,0.0011959258699789,-0.074264720082283,0.0,0.0,0.0,-0.0190800912678241,60.0,24.512672424316406,0.0,-9.751895646559204e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.000112243265903,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001181976840598,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,8.730048284633085e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0001181976185762,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0005606757476925,286.2109069824219,294.1499938964844,300.0238037109375,297.4602355957031,300.6368103027344,300.05450439453125,286.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959507828578,2.8779320260241548e-08,0.0011959220282733,-0.0742635577917099,0.0,0.0,0.0,-0.0190798696130514,60.0,24.487455368041992,0.0,-9.751833118798461e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.000112243265903,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001181976840598,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,8.730048284633085e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0001181976185762,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0005606757476925,286.2109069824219,294.1499938964844,300.0238037109375,297.4602355957031,300.6368103027344,300.05450439453125,286.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959507828578,2.8779320260241548e-08,0.0011959220282733,-0.0742635577917099,0.0,0.0,0.0,-0.0190798696130514,60.0,24.487455368041992,0.0,-9.751833118798461e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0001122460816986,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001182006453745,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,8.730267290957272e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0001182005871669,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0005606898921541,286.210205078125,294.1499938964844,299.9871826171875,297.4598083496094,300.623291015625,300.01629638671875,286.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959805851802,2.8782798366933093e-08,0.0011959517141804,-0.0742725953459739,0.0,0.0,0.0,-0.0190815944224596,60.0,24.45719718933105,0.0,-9.752317708944248e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0001122460816986,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001182006453745,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,8.730267290957272e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0001182005871669,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0005606898921541,286.210205078125,294.1499938964844,299.9871826171875,297.4598083496094,300.623291015625,300.01629638671875,286.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959805851802,2.8782798366933093e-08,0.0011959517141804,-0.0742725953459739,0.0,0.0,0.0,-0.0190815944224596,60.0,24.45719718933105,0.0,-9.752317708944248e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,0.0001122525936807,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,0.0001182075066026,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,8.730773697607219e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.000118207441119,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.0005607224302366,286.2097473144531,294.1499938964844,299.9532470703125,297.45672607421875,300.6093139648437,299.98052978515625,286.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960497358813,2.8790886119622893e-08,0.0011960208648815,-0.0742936208844184,0.0,0.0,0.0,-0.0190856028348207,60.0,24.421283721923828,0.0,-9.753446050808637e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,0.0001122525936807,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,0.0001182075066026,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,8.730773697607219e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.000118207441119,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.0005607224302366,286.2097473144531,294.1499938964844,299.9532470703125,297.45672607421875,300.6093139648437,299.98052978515625,286.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960497358813,2.8790886119622893e-08,0.0011960208648815,-0.0742936208844184,0.0,0.0,0.0,-0.0190856028348207,60.0,24.421283721923828,0.0,-9.753446050808637e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,0.0001122629182646,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,0.0001182183696073,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,8.731576235732064e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001182183113996,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0005607740604318,286.2095642089844,294.1499938964844,299.9222412109375,297.4508361816406,300.5949401855469,299.947509765625,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961593991145,2.8803718521430723e-08,0.00119613064453,-0.0743269771337509,0.0,0.0,0.0,-0.0190919637680053,60.0,24.379430770874023,0.0,-9.75523519741728e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,0.0001122629182646,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,0.0001182183696073,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,8.731576235732064e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001182183113996,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0005607740604318,286.2095642089844,294.1499938964844,299.9222412109375,297.4508361816406,300.5949401855469,299.947509765625,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961593991145,2.8803718521430723e-08,0.00119613064453,-0.0743269771337509,0.0,0.0,0.0,-0.0190919637680053,60.0,24.379430770874023,0.0,-9.75523519741728e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001122704779845,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001182263295049,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,8.73216413310729e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001182262712973,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0005608118372038,286.2095947265625,294.1499938964844,299.907958984375,297.44677734375,300.58758544921875,299.93267822265625,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962398421019,2.881312433089533e-08,0.0011962109711021,-0.0743514224886894,0.0,0.0,0.0,-0.019096627831459,60.0,24.354894638061523,0.0,-9.756546859307492e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
