time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0001122789035434,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,0.0001182352061732,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,8.732818969292566e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.0001182351406896,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0005608539213426,286.209716796875,294.1499938964844,299.89453125,297.4419250488281,300.5801696777344,299.9185485839844,286.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963297147303,2.882360838896148e-08,0.0011963008437305,-0.0743786767125129,0.0,0.0,0.0,-0.0191018264740705,60.0,24.32888412475586,0.0,-9.758009156257685e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.0001122979228966,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0001182552296086,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,8.73429817147553e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0001182551714009,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,0.0005609489744529,286.2101135253906,294.1499938964844,299.870361328125,297.42974853515625,300.5652770996094,299.8917541503906,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965316953137,2.8847285449273844e-08,0.0011965029407292,-0.0744402110576629,0.0,0.0,0.0,-0.0191135611385107,60.0,24.273706436157227,0.0,-9.761311758893498e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.0001122979228966,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0001182552296086,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,8.73429817147553e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0001182551714009,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,0.0005609489744529,286.2101135253906,294.1499938964844,299.870361328125,297.42974853515625,300.5652770996094,299.8917541503906,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965316953137,2.8847285449273844e-08,0.0011965029407292,-0.0744402110576629,0.0,0.0,0.0,-0.0191135611385107,60.0,24.273706436157227,0.0,-9.761311758893498e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.000112321205961,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001182797495857,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,8.7361091573257e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.0001182796913781,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.000561065331567,286.21075439453125,294.1499938964844,299.8500061035156,297.4141540527344,300.55029296875,299.86920166015625,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967796599492,2.8876275592892853e-08,0.0011967507889494,-0.0745155587792396,0.0,0.0,0.0,-0.0191279333084821,60.0,24.20988273620605,0.0,-9.765356168145445e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.000112321205961,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001182797495857,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,8.7361091573257e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.0001182796913781,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.000561065331567,286.21075439453125,294.1499938964844,299.8500061035156,297.4141540527344,300.55029296875,299.86920166015625,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967796599492,2.8876275592892853e-08,0.0011967507889494,-0.0745155587792396,0.0,0.0,0.0,-0.0191279333084821,60.0,24.20988273620605,0.0,-9.765356168145445e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,0.0001123308029491,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001182898558909,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,8.736855670576915e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001182897976832,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0005611132946796,286.2117004394531,294.1499938964844,299.8334655761719,297.3971862792969,300.5352783203125,299.8507385253906,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968818726018,2.8888209158139944e-08,0.0011968530016019,-0.0745465755462646,0.0,0.0,0.0,-0.0191338490694761,60.0,24.1402645111084,0.0,-9.767021680318069e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,0.0001123308029491,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001182898558909,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,8.736855670576915e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001182897976832,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0005611132946796,286.2117004394531,294.1499938964844,299.8334655761719,297.3971862792969,300.5352783203125,299.8507385253906,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968818726018,2.8888209158139944e-08,0.0011968530016019,-0.0745465755462646,0.0,0.0,0.0,-0.0191338490694761,60.0,24.1402645111084,0.0,-9.767021680318069e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001123295514844,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001182885389425,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,8.736757445149124e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0001182884807349,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,0.0005611070664599,286.2127990722656,294.1499938964844,299.8203430175781,297.3810119628906,300.5203552246094,299.8343505859375,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968712788075,2.888662287148236e-08,0.0011968422913923,-0.0745424553751945,0.0,0.0,0.0,-0.0191330779343843,60.0,24.068517684936523,0.0,-9.76679999098451e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001123295514844,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001182885389425,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,8.736757445149124e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0001182884807349,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,0.0005611070664599,286.2127990722656,294.1499938964844,299.8203430175781,297.3810119628906,300.5203552246094,299.8343505859375,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968712788075,2.888662287148236e-08,0.0011968422913923,-0.0745424553751945,0.0,0.0,0.0,-0.0191330779343843,60.0,24.068517684936523,0.0,-9.76679999098451e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0001123175316024,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001182758787763,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,8.735822484595701e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0001182758205686,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0005610470543615,286.2134704589844,294.1499938964844,299.81500244140625,297.3731689453125,300.512939453125,299.8279724121094,286.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967393802478,2.8871625090687303e-08,0.001196710509248,-0.0745034739375114,0.0,0.0,0.0,-0.0191256254911422,60.0,24.030780792236328,0.0,-9.764708153170433e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0001123033143812,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,0.0001182609048555,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,8.734716539038345e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001182608466478,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,0.0005609760410152,286.2141418457031,294.1499938964844,299.8103942871094,297.36553955078125,300.5055236816406,299.82196044921875,286.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965880403295,2.885389527307325e-08,0.0011965591693297,-0.0744573920965194,0.0,0.0,0.0,-0.019116835668683,60.0,23.99258041381836,0.0,-9.762234043364516e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001122620305977,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0001182174237328,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,8.731505658943206e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,0.0001182173728011,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0005607698694802,286.2156677246094,294.1499938964844,299.80340576171875,297.3507080078125,300.4908447265625,299.8119201660156,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961503187194,2.8802418228224272e-08,0.0011961214477196,-0.0743235945701599,0.0,0.0,0.0,-0.0190913304686546,60.0,23.91443634033203,0.0,-9.75505400901966e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001122620305977,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0001182174237328,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,8.731505658943206e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,0.0001182173728011,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0005607698694802,286.2156677246094,294.1499938964844,299.80340576171875,297.3507080078125,300.4908447265625,299.8119201660156,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961503187194,2.8802418228224272e-08,0.0011961214477196,-0.0743235945701599,0.0,0.0,0.0,-0.0190913304686546,60.0,23.91443634033203,0.0,-9.75505400901966e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0001121896711993,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001181412299047,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,8.725877705728635e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.000118141178973,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0005604084581136,286.2176818847656,294.1499938964844,299.799072265625,297.33648681640625,300.4767150878906,299.8070068359375,286.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953769717365,2.871222548606056e-08,0.001195348217152,-0.0740891546010971,0.0,0.0,0.0,-0.0190466064959764,60.0,23.832414627075195,0.0,-9.742480244767648e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0001121896711993,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001181412299047,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,8.725877705728635e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.000118141178973,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0005604084581136,286.2176818847656,294.1499938964844,299.799072265625,297.33648681640625,300.4767150878906,299.8070068359375,286.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953769717365,2.871222548606056e-08,0.001195348217152,-0.0740891546010971,0.0,0.0,0.0,-0.0190466064959764,60.0,23.832414627075195,0.0,-9.742480244767648e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0001121594686992,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001181094266939,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,8.723528299015015e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001181093684863,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0005602575838565,286.2186584472656,294.1499938964844,299.7978210449219,297.32928466796875,300.46929931640625,299.8036804199219,287.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950574116781,2.8674573826492643e-08,0.0011950287735089,-0.0739912763237953,0.0,0.0,0.0,-0.019027953967452,60.0,23.79059791564941,0.0,-9.73723288666406e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001121156165027,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,0.000118063246191,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,8.720117330085486e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001180631879833,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,0.0005600385484285,286.2197570800781,294.1499938964844,299.7972106933594,297.3227844238281,300.46270751953125,299.8026428222656,287.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945918668061,2.8619913550187448e-08,0.0011945632286369,-0.0738491863012313,0.0,0.0,0.0,-0.0190008655190467,60.0,23.750030517578125,0.0,-9.72961800016492e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0001120247397921,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0001179675455205,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,8.713048737263307e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0001179674945888,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,0.0005595846450887,286.2219543457031,294.1499938964844,299.7975158691406,297.3095397949219,300.4488525390625,299.8001403808594,287.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936221271753,2.8506637050895733e-08,0.0011935936054214,-0.0735547244548797,0.0,0.0,0.0,-0.0189447049051523,60.0,23.66551971435547,0.0,-9.71384821468746e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0001120247397921,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0001179675455205,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,8.713048737263307e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0001179674945888,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,0.0005595846450887,286.2219543457031,294.1499938964844,299.7975158691406,297.3095397949219,300.4488525390625,299.8001403808594,287.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936221271753,2.8506637050895733e-08,0.0011935936054214,-0.0735547244548797,0.0,0.0,0.0,-0.0189447049051523,60.0,23.66551971435547,0.0,-9.71384821468746e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0001119666194426,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.000117906340165,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,8.708528184797615e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,0.0001179062892333,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0005592943634837,286.2232666015625,294.1499938964844,299.7984313964844,297.30303955078125,300.4422912597656,299.80084228515625,287.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929996544495,2.8434191889914483e-08,0.0011929712491109,-0.0733663886785507,0.0,0.0,0.0,-0.0189087763428688,60.0,23.62161636352539,0.0,-9.70376987652344e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,0.000111912311695,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0001178491584141,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,8.704304491402581e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001178491002065,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0005590231157839,286.2244873046875,294.1499938964844,299.7998046875,297.2966613769531,300.4355773925781,299.8009948730469,287.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924211867153,2.8366509141619645e-08,0.0011923927813768,-0.0731904208660125,0.0,0.0,0.0,-0.0188752245157957,60.0,23.578134536743164,0.0,-9.694357316902825e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.000111790439405,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001177208105218,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,8.694825373822823e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,0.0001177207595901,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0005584143218584,286.22711181640625,294.1499938964844,299.8038024902344,297.2841186523437,300.4224853515625,299.80303955078125,287.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911242036148,2.821460576285517e-08,0.0011910959146916,-0.0727954730391502,0.0,0.0,0.0,-0.0187999289482831,60.0,23.4893798828125,0.0,-9.67325064493707e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.000111790439405,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001177208105218,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,8.694825373822823e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,0.0001177207595901,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0005584143218584,286.22711181640625,294.1499938964844,299.8038024902344,297.2841186523437,300.4224853515625,299.80303955078125,287.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911242036148,2.821460576285517e-08,0.0011910959146916,-0.0727954730391502,0.0,0.0,0.0,-0.0187999289482831,60.0,23.4893798828125,0.0,-9.67325064493707e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.000111652247142,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0001175752913695,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,8.68407660163939e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0001175752404378,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0005577240954153,286.23004150390625,294.1499938964844,299.80926513671875,297.2718505859375,300.40997314453125,299.807373046875,287.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896505020558,2.80423737564206e-08,0.0011896225623786,-0.0723476260900497,0.0,0.0,0.0,-0.0187145434319973,60.0,23.398422241210938,0.0,-9.649347276763365e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.000111652247142,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0001175752913695,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,8.68407660163939e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0001175752404378,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0005577240954153,286.23004150390625,294.1499938964844,299.80926513671875,297.2718505859375,300.40997314453125,299.807373046875,287.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896505020558,2.80423737564206e-08,0.0011896225623786,-0.0723476260900497,0.0,0.0,0.0,-0.0187145434319973,60.0,23.398422241210938,0.0,-9.649347276763365e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001115093691623,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.000117424831842,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,8.672964031575248e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.0001174247809103,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,0.0005570104112848,286.2330627441406,294.1499938964844,299.8159484863281,297.259765625,300.3976135253906,299.81231689453125,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881300015375,2.7864299312341245e-08,0.0011881020618602,-0.0718845501542091,0.0,0.0,0.0,-0.0186262764036655,60.0,23.306758880615234,0.0,-9.624663732665797e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001115093691623,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.000117424831842,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,8.672964031575248e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.0001174247809103,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,0.0005570104112848,286.2330627441406,294.1499938964844,299.8159484863281,297.259765625,300.3976135253906,299.81231689453125,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881300015375,2.7864299312341245e-08,0.0011881020618602,-0.0718845501542091,0.0,0.0,0.0,-0.0186262764036655,60.0,23.306758880615234,0.0,-9.624663732665797e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0001113488979171,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0001172558404505,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,8.660482126288116e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001172557967947,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0005562088335864,286.2365417480469,294.1499938964844,299.8236083984375,297.247802734375,300.3862609863281,299.81951904296875,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864172993227,2.7664295743079492e-08,0.0011863895924761,-0.0713643953204155,0.0,0.0,0.0,-0.0185271147638559,60.0,23.212387084960938,0.0,-9.596978856052377e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0001113488979171,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0001172558404505,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,8.660482126288116e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001172557967947,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0005562088335864,286.2365417480469,294.1499938964844,299.8236083984375,297.247802734375,300.3862609863281,299.81951904296875,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864172993227,2.7664295743079492e-08,0.0011863895924761,-0.0713643953204155,0.0,0.0,0.0,-0.0185271147638559,60.0,23.212387084960938,0.0,-9.596978856052377e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.0001112698955694,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0001171726471511,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,8.654337580082938e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001171725962194,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0005558141856454,286.2382507324219,294.1499938964844,299.8277282714844,297.2418518066406,300.3804931640625,299.8229675292969,287.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855753837153,2.7565832283471536e-08,0.001185547793284,-0.0711082965135574,0.0,0.0,0.0,-0.0184783022850751,60.0,23.16538047790528,0.0,-9.58336343614974e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,0.0001111871897592,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,0.0001170855539385,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,8.647904905956239e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0001170855030068,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0005554010858759,286.2400207519531,294.1499938964844,299.8320007324219,297.23590087890625,300.3749084472656,299.8267822265625,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846937704831,2.7462753848794825e-08,0.0011846662964671,-0.0708401799201965,0.0,0.0,0.0,-0.018427200615406,60.0,23.11763572692871,0.0,-9.569120607011429e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0001110181474359,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001169075403595,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,8.634756522951648e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.0001169074967037,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,0.0005545567255467,286.24365234375,294.1499938964844,299.84088134765625,297.2239990234375,300.3639221191406,299.8347473144531,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828943388536,2.7252081480355628e-08,0.0011828670976683,-0.0702921524643898,0.0,0.0,0.0,-0.0183227732777595,60.0,23.02142333984375,0.0,-9.540043777178653e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0001110181474359,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001169075403595,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,8.634756522951648e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.0001169074967037,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,0.0005545567255467,286.24365234375,294.1499938964844,299.84088134765625,297.2239990234375,300.3639221191406,299.8347473144531,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828943388536,2.7252081480355628e-08,0.0011828670976683,-0.0702921524643898,0.0,0.0,0.0,-0.0183227732777595,60.0,23.02142333984375,0.0,-9.540043777178653e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001108696233131,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,0.0001167511363746,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,8.623204485047609e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0001167510927189,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0005538148689083,286.24755859375,294.1499938964844,299.8500061035156,297.2120056152344,300.3535461425781,299.8433532714844,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066972663192252e-08,0.0011812837328761,-0.069810576736927,0.0,0.0,0.0,-0.018231002613902,60.0,22.92710494995117,0.0,-9.514531740251186e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001108696233131,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,0.0001167511363746,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,8.623204485047609e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0001167510927189,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0005538148689083,286.24755859375,294.1499938964844,299.8500061035156,297.2120056152344,300.3535461425781,299.8433532714844,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066972663192252e-08,0.0011812837328761,-0.069810576736927,0.0,0.0,0.0,-0.018231002613902,60.0,22.92710494995117,0.0,-9.514531740251186e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,0.0001107859861804,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,0.0001166630609077,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,8.616699778940529e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.0001166630172519,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0005533970543183,286.2499084472656,294.1499938964844,299.8554992675781,297.20477294921875,300.34735107421875,299.8485107421875,287.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804201640188,2.696273604385624e-08,0.0011803931556642,-0.0695393681526184,0.0,0.0,0.0,-0.0181793328374624,60.0,22.871320724487305,0.0,-9.500180198074305e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0001107363204937,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0001166107613244,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,8.612836245447397e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0001166107176686,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,0.0005531489732675,286.2515869140625,294.1499938964844,299.859130859375,297.1999206542969,300.3434753417969,299.8519287109375,287.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900833560716826e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.83496284484864,0.0,-9.491662922300749e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0001106195704778,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001164878194686,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,8.603755850344896e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0001164877758128,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.0005525658489204,286.2557983398437,294.1499938964844,299.8680114746094,297.1876220703125,300.333740234375,299.8607177734375,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755328619287866e-08,0.0011786189861595,-0.0689997002482414,0.0,0.0,0.0,-0.0180765092372894,60.0,22.74481201171875,0.0,-9.471656881032686e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0001106195704778,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001164878194686,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,8.603755850344896e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0001164877758128,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.0005525658489204,286.2557983398437,294.1499938964844,299.8680114746094,297.1876220703125,300.333740234375,299.8607177734375,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755328619287866e-08,0.0011786189861595,-0.0689997002482414,0.0,0.0,0.0,-0.0180765092372894,60.0,22.74481201171875,0.0,-9.471656881032686e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
