time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0001105608680518,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,0.0001164260029327,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,8.599190186941996e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001164259592769,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0005522726569324,286.25799560546875,294.1499938964844,299.8722839355469,297.181396484375,300.3291015625,299.8649597167969,287.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682165810143488e-08,0.0011779941851273,-0.0688093155622482,0.0,0.0,0.0,-0.0180402435362339,60.0,22.69990348815918,0.0,-9.461605543492625e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001104957336792,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0001163574124802,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,8.59412393765524e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001163573688245,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0005519472761079,286.2603759765625,294.1499938964844,299.8764038085937,297.17510986328125,300.3247985839844,299.8686828613281,287.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773260775953,2.6600986302582896e-08,0.0011772994184866,-0.068598061800003,0.0,0.0,0.0,-0.0179999954998493,60.0,22.653959274291992,0.0,-9.450459259596756e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0001103753238567,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0001162306143669,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,8.584758325014263e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001162305707111,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0005513458163477,286.26495361328125,294.1499938964844,299.8840637207031,297.1622619628906,300.3158264160156,299.87677001953125,287.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760458583012,2.6450919676790363e-08,0.0011760194320231,-0.0682075098156929,0.0,0.0,0.0,-0.0179256163537502,60.0,22.56353759765625,0.0,-9.42987057328537e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0001103753238567,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0001162306143669,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,8.584758325014263e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001162305707111,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0005513458163477,286.26495361328125,294.1499938964844,299.8840637207031,297.1622619628906,300.3158264160156,299.87677001953125,287.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760458583012,2.6450919676790363e-08,0.0011760194320231,-0.0682075098156929,0.0,0.0,0.0,-0.0179256163537502,60.0,22.56353759765625,0.0,-9.42987057328537e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0001102407040889,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001160888496087,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,8.574288222007453e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.000116088805953,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0005506734014488,286.2696838378906,294.1499938964844,299.8907470703125,297.1490783691406,300.30712890625,299.8841857910156,287.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746098753064,2.6283142773309013e-08,0.001174583681859,-0.0677708461880683,0.0,0.0,0.0,-0.0178424380719661,60.0,22.47089958190918,0.0,-9.406879541984381e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0001102407040889,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001160888496087,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,8.574288222007453e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.000116088805953,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0005506734014488,286.2696838378906,294.1499938964844,299.8907470703125,297.1490783691406,300.30712890625,299.8841857910156,287.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746098753064,2.6283142773309013e-08,0.001174583681859,-0.0677708461880683,0.0,0.0,0.0,-0.0178424380719661,60.0,22.47089958190918,0.0,-9.406879541984381e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001100911395042,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.0001159313542302,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,8.562655420973897e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,0.0001159313105745,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0005499263643287,286.2746276855469,294.1499938964844,299.8962097167969,297.13543701171875,300.2987976074219,299.8902587890625,287.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730153346434,2.6096744321080223e-08,0.0011729892576113,-0.0672856643795967,0.0,0.0,0.0,-0.0177500285208225,60.0,22.37519073486328,0.0,-9.38137034722786e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001100911395042,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.0001159313542302,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,8.562655420973897e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,0.0001159313105745,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0005499263643287,286.2746276855469,294.1499938964844,299.8962097167969,297.13543701171875,300.2987976074219,299.8902587890625,287.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730153346434,2.6096744321080223e-08,0.0011729892576113,-0.0672856643795967,0.0,0.0,0.0,-0.0177500285208225,60.0,22.37519073486328,0.0,-9.38137034722786e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001099358487408,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001157678198069,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,8.550576603738591e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.0001157677761511,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0005491506308317,286.2796936035156,294.1499938964844,299.90020751953125,297.1213684082031,300.2906494140625,299.8954162597656,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713616549968,2.5903210243427572e-08,0.0011713358107954,-0.0667818635702133,0.0,0.0,0.0,-0.0176540929824113,60.0,22.277841567993164,0.0,-9.354919683346453e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001099358487408,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001157678198069,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,8.550576603738591e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.0001157677761511,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0005491506308317,286.2796936035156,294.1499938964844,299.90020751953125,297.1213684082031,300.2906494140625,299.8954162597656,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713616549968,2.5903210243427572e-08,0.0011713358107954,-0.0667818635702133,0.0,0.0,0.0,-0.0176540929824113,60.0,22.277841567993164,0.0,-9.354919683346453e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,0.0001098562934203,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,0.0001156840444309,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,8.54438912938349e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0001156840007752,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.0005487532471306,286.2823181152344,294.1499938964844,299.90155029296875,297.1141357421875,300.2867126464844,299.8970031738281,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705115903168,2.58040611100796e-08,0.0011704857461154,-0.0665237382054328,0.0,0.0,0.0,-0.0176049284636974,60.0,22.228012084960938,0.0,-9.341383844230222e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0001097780987038,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,0.0001156017024186,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,8.538307156413794e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,0.0001156016587628,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0005483626737259,286.2850036621094,294.1499938964844,299.9024658203125,297.10675048828125,300.2828369140625,299.8980407714844,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696784058585,2.5706613726583786e-08,0.0011696526780724,-0.066270038485527,0.0,0.0,0.0,-0.0175566226243972,60.0,22.17784309387207,0.0,-9.328089589644153e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001096327905543,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,0.000115448681754,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,8.527005411451682e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.0001154486380983,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.000547636882402,286.2906188964844,294.1499938964844,299.9028015136719,297.091552734375,300.2752380371094,299.8982849121094,287.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681306641548,2.5525519475877445e-08,0.0011681051691994,-0.0657985210418701,0.0,0.0,0.0,-0.0174668505787849,60.0,22.078044891357425,0.0,-9.303408887717525e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001096327905543,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,0.000115448681754,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,8.527005411451682e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.0001154486380983,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.000547636882402,286.2906188964844,294.1499938964844,299.9028015136719,297.091552734375,300.2752380371094,299.8982849121094,287.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681306641548,2.5525519475877445e-08,0.0011681051691994,-0.0657985210418701,0.0,0.0,0.0,-0.0174668505787849,60.0,22.078044891357425,0.0,-9.303408887717525e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0001094899271265,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,0.0001152982367784,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,8.515893568983302e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0001152982003986,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0005469232564792,286.2962341308594,294.1499938964844,299.90093994140625,297.0757141113281,300.2676086425781,299.8986511230469,287.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666084174066,2.5347473453507522e-08,0.0011665831552818,-0.0653349086642265,0.0,0.0,0.0,-0.0173785872757434,60.0,21.97943687438965,0.0,-9.27917511717169e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0001094899271265,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,0.0001152982367784,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,8.515893568983302e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0001152982003986,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0005469232564792,286.2962341308594,294.1499938964844,299.90093994140625,297.0757141113281,300.2676086425781,299.8986511230469,287.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666084174066,2.5347473453507522e-08,0.0011665831552818,-0.0653349086642265,0.0,0.0,0.0,-0.0173785872757434,60.0,21.97943687438965,0.0,-9.27917511717169e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.0001093967221095,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,0.0001152000913862,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,8.508643804816529e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0001152000477304,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0005464577116072,286.3000793457031,294.1499938964844,299.8982849121094,297.0645446777344,300.2624206542969,299.89825439453125,287.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656152782961,2.5231319256135976e-08,0.0011655900161713,-0.0650324299931526,0.0,0.0,0.0,-0.0173210054636001,60.0,21.9113883972168,0.0,-9.263382594326688e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.000109369859274,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.000115171802463,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,8.506554877385497e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,0.0001151717660832,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.0005463235429488,286.302001953125,294.1499938964844,299.8966064453125,297.0592041015625,300.260009765625,299.89630126953125,287.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653290130198,2.519784381149748e-08,0.0011653038673102,-0.064945250749588,0.0,0.0,0.0,-0.0173044092953205,60.0,21.88071060180664,0.0,-9.25883369973235e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001092770180548,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0001150740354205,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,8.49933348945342e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0001150739990407,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,0.0005458598025143,286.3079528808594,294.1499938964844,299.8895874023437,297.0419311523437,300.2523803710937,299.89117431640625,287.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643399484455,2.5082133703335785e-08,0.0011643149191513,-0.0646439120173454,0.0,0.0,0.0,-0.017247051000595,60.0,21.78427124023437,0.0,-9.24311933658828e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001092770180548,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0001150740354205,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,8.49933348945342e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0001150739990407,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,0.0005458598025143,286.3079528808594,294.1499938964844,299.8895874023437,297.0419311523437,300.2523803710937,299.89117431640625,287.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643399484455,2.5082133703335785e-08,0.0011643149191513,-0.0646439120173454,0.0,0.0,0.0,-0.017247051000595,60.0,21.78427124023437,0.0,-9.24311933658828e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.0001092250313377,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0001150192911154,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,8.495290239807218e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,0.0001150192547356,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0005456001381389,286.3109130859375,294.1499938964844,299.885009765625,297.0329895019531,300.2485656738281,299.8888854980469,287.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637861607596,2.50173428639755e-08,0.0011637611314654,-0.0644751638174057,0.0,0.0,0.0,-0.0172149315476417,60.0,21.735620498657227,0.0,-9.234325659690513e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,0.0001092025995603,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.000114995666081,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,8.493545465171337e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0001149956297012,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0005454880883917,286.31396484375,294.1499938964844,299.8796691894531,297.0238647460937,300.2447509765625,299.8847045898437,287.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635471601039,2.4989377678252825e-08,0.001163522247225,-0.0644023343920707,0.0,0.0,0.0,-0.0172010697424411,60.0,21.68890380859375,0.0,-9.230531361481553e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0001091849626391,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,0.0001149770978372,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,8.492173947161064e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001149770614574,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0005454000202007,286.3201904296875,294.1499938964844,299.8665466308594,297.00494384765625,300.2369079589844,299.8739929199219,287.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633577523753,2.4967388156937893e-08,0.0011633328394964,-0.0643450617790222,0.0,0.0,0.0,-0.0171901620924472,60.0,21.59856605529785,0.0,-9.227548503076832e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0001091849626391,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,0.0001149770978372,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,8.492173947161064e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001149770614574,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0005454000202007,286.3201904296875,294.1499938964844,299.8665466308594,297.00494384765625,300.2369079589844,299.8739929199219,287.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633577523753,2.4967388156937893e-08,0.0011633328394964,-0.0643450617790222,0.0,0.0,0.0,-0.0171901620924472,60.0,21.59856605529785,0.0,-9.227548503076832e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001092106103897,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0001150041061919,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,8.494168287143111e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0001150040625361,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,0.0005455281352624,286.3266296386719,294.1499938964844,299.8500061035156,296.9851379394531,300.2287902832031,299.859375,287.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636315612122,2.499933238198082e-08,0.001163606531918,-0.0644282549619674,0.0,0.0,0.0,-0.0172060001641511,60.0,21.513160705566406,0.0,-9.231882103222233e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001092106103897,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0001150041061919,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,8.494168287143111e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0001150040625361,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,0.0005455281352624,286.3266296386719,294.1499938964844,299.8500061035156,296.9851379394531,300.2287902832031,299.859375,287.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636315612122,2.499933238198082e-08,0.001163606531918,-0.0644282549619674,0.0,0.0,0.0,-0.0172060001641511,60.0,21.513160705566406,0.0,-9.231882103222233e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,0.0001092716775019,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0001150684038293,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,8.498917304677889e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001150683674495,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0005458332016132,286.33319091796875,294.1499938964844,299.830078125,296.96337890625,300.22039794921875,299.8419494628906,287.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.5075408416341816e-08,0.0011642577592283,-0.064626395702362,0.0,0.0,0.0,-0.0172437187284231,60.0,21.431167602539062,0.0,-9.242206289172829e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,0.0001092716775019,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0001150684038293,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,8.498917304677889e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001150683674495,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0005458332016132,286.33319091796875,294.1499938964844,299.830078125,296.96337890625,300.22039794921875,299.8419494628906,287.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.5075408416341816e-08,0.0011642577592283,-0.064626395702362,0.0,0.0,0.0,-0.0172437187284231,60.0,21.431167602539062,0.0,-9.242206289172829e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0001093800019589,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,0.0001151824762928,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,8.507342863595113e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.000115182439913,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0005463743000291,286.33990478515625,294.1499938964844,299.80712890625,296.9388427734375,300.21173095703125,299.82196044921875,287.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210381338069965e-08,0.0011654113186523,-0.0649779066443443,0.0,0.0,0.0,-0.0173106268048286,60.0,21.351436614990234,0.0,-9.260537581212702e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0001093800019589,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,0.0001151824762928,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,8.507342863595113e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.000115182439913,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0005463743000291,286.33990478515625,294.1499938964844,299.80712890625,296.9388427734375,300.21173095703125,299.82196044921875,287.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210381338069965e-08,0.0011654113186523,-0.0649779066443443,0.0,0.0,0.0,-0.0173106268048286,60.0,21.351436614990234,0.0,-9.260537581212702e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.000109436972707,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.0001152424665633,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,8.51177319418639e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0001152424301835,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,0.0005466588772833,286.34326171875,294.1499938964844,299.7945861816406,296.92559814453125,300.2073974609375,299.81201171875,287.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660427553579,2.52813645573724e-08,0.0011660173768177,-0.065162755548954,0.0,0.0,0.0,-0.0173458121716976,60.0,21.31162643432617,0.0,-9.270185330478853e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0001095373372663,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0001153481571236,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,8.519579569110647e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0001153481207438,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,0.0005471602780744,286.34674072265625,294.1499938964844,299.7813415527344,296.9117431640625,300.2027282714844,299.79913330078125,287.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671113315969,2.540642718429353e-08,0.0011670859530568,-0.0654884204268455,0.0,0.0,0.0,-0.0174078065901994,60.0,21.27367401123047,0.0,-9.28719572357295e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0001097376880352,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.0001155591380666,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,8.535162487532943e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,0.0001155591016868,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.0005481611005961,286.353759765625,294.1499938964844,299.7529296875,296.8822937011719,300.1932983398437,299.7734069824219,287.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692459229379,2.5656079927216524e-08,0.0011692203115671,-0.0661384686827659,0.0,0.0,0.0,-0.0175315681844949,60.0,21.197689056396484,0.0,-9.321199456735485e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0001097376880352,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.0001155591380666,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,8.535162487532943e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,0.0001155591016868,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.0005481611005961,286.353759765625,294.1499938964844,299.7529296875,296.8822937011719,300.1932983398437,299.7734069824219,287.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692459229379,2.5656079927216524e-08,0.0011692203115671,-0.0661384686827659,0.0,0.0,0.0,-0.0175315681844949,60.0,21.197689056396484,0.0,-9.321199456735485e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0001099728178814,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0001158067389042,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,8.553449879400432e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,0.0001158067025244,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,0.0005493356147781,286.36090087890625,294.1499938964844,299.7220764160156,296.85064697265625,300.18341064453125,299.7449951171875,287.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171750598587,2.5949063342523004e-08,0.0011717246379703,-0.0669012367725372,0.0,0.0,0.0,-0.0176768079400062,60.0,21.12281608581543,0.0,-9.361183828104913e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0001099728178814,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0001158067389042,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,8.553449879400432e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,0.0001158067025244,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,0.0005493356147781,286.36090087890625,294.1499938964844,299.7220764160156,296.85064697265625,300.18341064453125,299.7449951171875,287.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171750598587,2.5949063342523004e-08,0.0011717246379703,-0.0669012367725372,0.0,0.0,0.0,-0.0176768079400062,60.0,21.12281608581543,0.0,-9.361183828104913e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.0001101671150536,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0001160113461082,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,8.568562770960853e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,0.0001160113097284,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,0.0005503061693161,286.36639404296875,294.1499938964844,299.6971435546875,296.8252868652344,300.1757507324219,299.7222900390625,287.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738206958398,2.6191180779733265e-08,0.0011737945023924,-0.067531481385231,0.0,0.0,0.0,-0.0177968330681324,60.0,21.06636047363281,0.0,-9.394290145792185e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,0.0001102351816371,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001160830215667,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,8.573856030125171e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0001160829851869,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0005506461602635,286.3681945800781,294.1499938964844,299.68902587890625,296.8170471191406,300.1731262207031,299.7143249511719,287.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745454976335,2.6275992937030423e-08,0.0011745191877707,-0.0677522420883178,0.0,0.0,0.0,-0.0178388766944408,60.0,21.04840469360352,0.0,-9.40590112463724e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,0.0001105299525079,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,0.0001163934284704,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,8.596782572567463e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001163933920906,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,0.0005521186394616,286.3757629394531,294.1499938964844,299.6539001464844,296.7817077636719,300.1618347167969,299.6796875,287.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776867322623,2.6643306227924768e-08,0.0011776600731536,-0.0687081962823867,0.0,0.0,0.0,-0.0180209707468748,60.0,20.973308563232425,0.0,-9.456269367547064e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
