time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,0.0001105299525079,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,0.0001163934284704,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,8.596782572567463e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001163933920906,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,0.0005521186394616,286.3757629394531,294.1499938964844,299.6539001464844,296.7817077636719,300.1618347167969,299.6796875,287.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776867322623,2.6643306227924768e-08,0.0011776600731536,-0.0687081962823867,0.0,0.0,0.0,-0.0180209707468748,60.0,20.973308563232425,0.0,-9.456269367547064e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0001106743366108,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,0.0001165454668807,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,8.608012285549194e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001165454305009,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,0.000552839890588,286.3795166015625,294.1499938964844,299.6356506347656,296.7634582519531,300.1562805175781,299.6627502441406,287.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792263248935,2.6823224530403426e-08,0.0011791995493695,-0.0691763684153556,0.0,0.0,0.0,-0.018110167235136,60.0,20.93606376647949,0.0,-9.480989859866896e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,0.0001108266878873,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,0.0001167059017461,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,8.619861910119653e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001167058653663,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0005536008975468,286.3834228515625,294.1499938964844,299.6169738769531,296.74481201171875,300.1502990722656,299.64434814453125,287.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013072667614324e-08,0.0011808216804638,-0.0696703419089317,0.0,0.0,0.0,-0.0182042773813009,60.0,20.897624969482425,0.0,-9.507109410833436e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,0.0001111322562792,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,0.0001170276809716,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,8.643628825666383e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,0.0001170276518678,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.0005551273352466,286.3912353515625,294.1499938964844,299.57843017578125,296.7065734863281,300.1380615234375,299.60693359375,287.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393847190637644e-08,0.0011840765364468,-0.0706609413027763,0.0,0.0,0.0,-0.0183930378407239,60.0,20.81978416442871,0.0,-9.559605729236865e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,0.0001111322562792,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,0.0001170276809716,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,8.643628825666383e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,0.0001170276518678,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.0005551273352466,286.3912353515625,294.1499938964844,299.57843017578125,296.7065734863281,300.1380615234375,299.60693359375,287.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393847190637644e-08,0.0011840765364468,-0.0706609413027763,0.0,0.0,0.0,-0.0183930378407239,60.0,20.81978416442871,0.0,-9.559605729236865e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0001114385522669,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001173502241726,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,8.667451766086742e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.0001173501877929,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,0.0005566573236137,286.3992919921875,294.1499938964844,299.5384521484375,296.6672058105469,300.125,299.5673828125,287.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873675975948,2.7775525879292218e-08,0.0011873398907482,-0.0716536864638328,0.0,0.0,0.0,-0.0185822509229183,60.0,20.73822021484375,0.0,-9.612370632794409e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0001114385522669,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001173502241726,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,8.667451766086742e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.0001173501877929,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,0.0005566573236137,286.3992919921875,294.1499938964844,299.5384521484375,296.6672058105469,300.125,299.5673828125,287.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873675975948,2.7775525879292218e-08,0.0011873398907482,-0.0716536864638328,0.0,0.0,0.0,-0.0185822509229183,60.0,20.73822021484375,0.0,-9.612370632794409e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001117422289098,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0001176700097857,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,8.691070252098143e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.000117669973406,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0005581742734648,286.40740966796875,294.1499938964844,299.49725341796875,296.6268615722656,300.11163330078125,299.5272827148437,287.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906035942956,2.8153943176789653e-08,0.0011905754217877,-0.0726377442479133,0.0,0.0,0.0,-0.0187698472291231,60.0,20.65528106689453,0.0,-9.664828581890108e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001117422289098,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0001176700097857,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,8.691070252098143e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.000117669973406,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0005581742734648,286.40740966796875,294.1499938964844,299.49725341796875,296.6268615722656,300.11163330078125,299.5272827148437,287.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906035942956,2.8153943176789653e-08,0.0011905754217877,-0.0726377442479133,0.0,0.0,0.0,-0.0187698472291231,60.0,20.65528106689453,0.0,-9.664828581890108e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0001120340530178,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0001179773171315,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,8.71376832947135e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0001179772807518,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0005596320261247,286.415771484375,294.1499938964844,299.4550476074219,296.5858154296875,300.09716796875,299.4853210449219,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937123490497,2.8517597172594843e-08,0.0011936838272958,-0.0735832154750824,0.0,0.0,0.0,-0.0189501214772462,60.0,20.567665100097656,0.0,-9.715373749941136e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0001120340530178,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0001179773171315,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,8.71376832947135e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0001179772807518,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0005596320261247,286.415771484375,294.1499938964844,299.4550476074219,296.5858154296875,300.09716796875,299.4853210449219,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937123490497,2.8517597172594843e-08,0.0011936838272958,-0.0735832154750824,0.0,0.0,0.0,-0.0189501214772462,60.0,20.567665100097656,0.0,-9.715373749941136e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0001121809182222,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,0.0001181319676106,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,8.725190855329856e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0001181319385068,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,0.0005603656754828,286.4199523925781,294.1499938964844,299.43359375,296.5650939941406,300.0899963378906,299.4644470214844,287.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952765053138,2.8700606335974044e-08,0.0011952478671446,-0.0740589499473571,0.0,0.0,0.0,-0.0190408416092395,60.0,20.52406883239746,0.0,-9.740860917872852e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.0001123232505051,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0001182818523375,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,8.736261224839836e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0001182818232337,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,0.0005610766238532,286.4242248535156,294.1499938964844,299.4119873046875,296.54425048828125,300.0824890136719,299.443115234375,287.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967925820499,2.8877972013674483e-08,0.0011967637110501,-0.0745199769735336,0.0,0.0,0.0,-0.0191287659108638,60.0,20.47893524169922,0.0,-9.765593489419189e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0001126073257182,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,0.0001185809960588,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,8.758355397731066e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,0.000118580959679,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,0.0005624956684187,286.43280029296875,294.1499938964844,299.36834716796875,296.5023193359375,300.0672302246094,299.400146484375,287.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998196132481,2.9231966180987e-08,0.0011997903930023,-0.0754399523139,0.0,0.0,0.0,-0.0193042550235986,60.0,20.388044357299805,0.0,-9.8150493954563e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0001126073257182,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,0.0001185809960588,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,8.758355397731066e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,0.000118580959679,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,0.0005624956684187,286.43280029296875,294.1499938964844,299.36834716796875,296.5023193359375,300.0672302246094,299.400146484375,287.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998196132481,2.9231966180987e-08,0.0011997903930023,-0.0754399523139,0.0,0.0,0.0,-0.0193042550235986,60.0,20.388044357299805,0.0,-9.8150493954563e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0001128938311012,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0001188826936413,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,8.780638745520264e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0001188826645375,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,0.0005639268201775,286.44140625,294.1499938964844,299.32427978515625,296.4602966308594,300.0517578125,299.3567810058594,287.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028727214783,2.95889890367107e-08,0.0012028430355712,-0.0763676241040229,0.0,0.0,0.0,-0.0194812454283237,60.0,20.29614448547364,0.0,-9.865055261570889e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0001128938311012,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0001188826936413,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,8.780638745520264e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0001188826645375,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,0.0005639268201775,286.44140625,294.1499938964844,299.32427978515625,296.4602966308594,300.0517578125,299.3567810058594,287.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028727214783,2.95889890367107e-08,0.0012028430355712,-0.0763676241040229,0.0,0.0,0.0,-0.0194812454283237,60.0,20.29614448547364,0.0,-9.865055261570889e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0001131444587372,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,0.0001191466217278,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,8.800132491160184e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.000119146592624,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0005651788087561,286.4487609863281,294.1499938964844,299.2870788574219,296.425048828125,300.0382080078125,299.3196716308594,287.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055425904691,2.990131164892773e-08,0.0012055127881467,-0.0771789848804473,0.0,0.0,0.0,-0.0196360722184181,60.0,20.21822166442871,0.0,-9.908904274880117e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,0.0001131945464294,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0001191993651445,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,8.804028038866818e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0001191993287648,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0005654289852827,286.4501953125,294.1499938964844,299.27996826171875,296.4183349609375,300.0355834960937,299.3125915527344,287.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060762383043,2.99637257228369e-08,0.0012060462031513,-0.0773411095142364,0.0,0.0,0.0,-0.0196670126169919,60.0,20.20359230041504,0.0,-9.91767805658128e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,0.0001135168931796,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,0.0001195388103951,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,8.829099533613771e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0001195387812913,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,0.0005670391838066,286.4591064453125,294.1499938964844,299.23565673828125,296.3766784667969,300.018798828125,299.2680358886719,287.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095102574676,3.0365420400357834e-08,0.0012094798730686,-0.0783843919634819,0.0,0.0,0.0,-0.0198661442846059,60.0,20.11324119567871,0.0,-9.974242232146937e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,0.0001135168931796,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,0.0001195388103951,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,8.829099533613771e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0001195387812913,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,0.0005670391838066,286.4591064453125,294.1499938964844,299.23565673828125,296.3766784667969,300.018798828125,299.2680358886719,287.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095102574676,3.0365420400357834e-08,0.0012094798730686,-0.0783843919634819,0.0,0.0,0.0,-0.0198661442846059,60.0,20.11324119567871,0.0,-9.974242232146937e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0001136893479269,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0001197204182972,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,8.842512761475518e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,0.0001197203891933,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.0005679006571881,286.463623046875,294.1499938964844,299.21356201171875,296.35601806640625,300.0101928710937,299.2456970214844,287.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113483389839,3.058033470892951e-08,0.0012113177217543,-0.0789424553513526,0.0,0.0,0.0,-0.0199726875871419,60.0,20.06936836242676,0.0,-1.0004570327737385e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.000113858077384,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569396972656,0.0,0.0,0.0001198980971821,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,8.855636406224221e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,0.0001198980680783,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0005687435041181,286.4682006835937,294.1499938964844,299.1915588378906,296.3354797363281,300.0014038085937,299.2234191894531,287.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131460243836,3.079060206800932e-08,0.0012131152907386,-0.0794883891940116,0.0,0.0,0.0,-0.0200769230723381,60.0,20.025989532470703,0.0,-1.003428735657508e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,0.0001141896646004,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.000120247270388,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,8.881426037987694e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.0001202472412842,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0005703998613171,286.4774169921875,294.1499938964844,299.1478271484375,296.2950134277344,299.9833679199219,299.1791076660156,287.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166789965704,3.1203814643276935e-08,0.0012166477972641,-0.0805610492825508,0.0,0.0,0.0,-0.0202817674726247,60.0,19.94000625610352,0.0,-1.0092816182805109e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,0.0001141896646004,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.000120247270388,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,8.881426037987694e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.0001202472412842,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0005703998613171,286.4774169921875,294.1499938964844,299.1478271484375,296.2950134277344,299.9833679199219,299.1791076660156,287.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166789965704,3.1203814643276935e-08,0.0012166477972641,-0.0805610492825508,0.0,0.0,0.0,-0.0202817674726247,60.0,19.94000625610352,0.0,-1.0092816182805109e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001145126298069,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0001205873631988,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,8.90654482645914e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.0,0.000120587334095,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.000572013144847,286.48681640625,294.1499938964844,299.10467529296875,296.2554016113281,299.9646911621094,299.13525390625,287.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201202334836,3.160628381237984e-08,0.001220088568516,-0.0816055536270141,0.0,0.0,0.0,-0.0204812847077846,60.0,19.854761123657227,0.0,-1.0149985030238896e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001145126298069,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0001205873631988,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,8.90654482645914e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.0,0.000120587334095,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.000572013144847,286.48681640625,294.1499938964844,299.10467529296875,296.2554016113281,299.9646911621094,299.13525390625,287.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201202334836,3.160628381237984e-08,0.001220088568516,-0.0816055536270141,0.0,0.0,0.0,-0.0204812847077846,60.0,19.854761123657227,0.0,-1.0149985030238896e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.0001148251758422,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.0001209164984175,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,8.930854528443888e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0001209164693136,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,0.000573574390728,286.496337890625,294.1499938964844,299.0623474121094,296.2168884277344,299.9454650878906,299.092041015625,287.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234504101797,3.1995778471127785e-08,0.0012234183959662,-0.0826161354780197,0.0,0.0,0.0,-0.0206743702292442,60.0,19.769989013671875,0.0,-1.020546491758978e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.0001148251758422,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.0001209164984175,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,8.930854528443888e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0001209164693136,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,0.000573574390728,286.496337890625,294.1499938964844,299.0623474121094,296.2168884277344,299.9454650878906,299.092041015625,287.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234504101797,3.1995778471127785e-08,0.0012234183959662,-0.0826161354780197,0.0,0.0,0.0,-0.0206743702292442,60.0,19.769989013671875,0.0,-1.020546491758978e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001151237738667,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,0.0001212309289257,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,8.9540786575526e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0001212308998219,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0005750659620389,286.5060119628906,294.1499938964844,299.0209655761719,296.1796875,299.9257202148437,299.0497436523437,287.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266316916793,3.2367882596417985e-08,0.0012265993282198,-0.0835813730955123,0.0,0.0,0.0,-0.020858833566308,60.0,19.685895919799805,0.0,-1.025860925096822e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001151237738667,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,0.0001212309289257,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,8.9540786575526e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0001212308998219,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0005750659620389,286.5060119628906,294.1499938964844,299.0209655761719,296.1796875,299.9257202148437,299.0497436523437,287.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266316916793,3.2367882596417985e-08,0.0012265993282198,-0.0835813730955123,0.0,0.0,0.0,-0.020858833566308,60.0,19.685895919799805,0.0,-1.025860925096822e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,0.0001152690892922,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,0.0001213839568663,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,8.965381130110472e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001213839277625,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0005757918697781,286.5108947753906,294.1499938964844,299.000732421875,296.16162109375,299.9156799316406,299.0289001464844,287.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228179782629,3.2548971518053804e-08,0.0012281471863389,-0.0840510427951812,0.0,0.0,0.0,-0.0209486056119203,60.0,19.64412879943848,0.0,-1.0284522033998657e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0001154090205091,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.0001215313095599,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,8.976264507509768e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,0.0001215312804561,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.0005764908273704,286.51580810546875,294.1499938964844,298.9808044433594,296.1439819335937,299.905517578125,299.0083923339844,287.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296707136556,3.2723356468977733e-08,0.0012296380009502,-0.0845032557845115,0.0,0.0,0.0,-0.0210350528359413,60.0,19.6025619506836,0.0,-1.0309506848216189e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001156746584456,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,0.0001218110410263,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,8.996925316751003e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0001218110119225,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0005778177874162,286.5257568359375,294.1499938964844,298.9420471191406,296.1099548339844,299.8848571777344,298.968505859375,287.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325010029599,3.3054391224141e-08,0.0012324679410085,-0.0853615701198577,0.0,0.0,0.0,-0.021199157461524,60.0,19.5205078125,0.0,-1.0357017998785525e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001156746584456,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,0.0001218110410263,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,8.996925316751003e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0001218110119225,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0005778177874162,286.5257568359375,294.1499938964844,298.9420471191406,296.1099548339844,299.8848571777344,298.968505859375,287.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325010029599,3.3054391224141e-08,0.0012324679410085,-0.0853615701198577,0.0,0.0,0.0,-0.021199157461524,60.0,19.5205078125,0.0,-1.0357017998785525e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001159226667368,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.0001220722042489,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,9.016213880386204e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,0.0001220721751451,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0005790566210635,286.5358581542969,294.1499938964844,298.9048767089844,296.077880859375,299.86376953125,298.9301147460937,287.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351436307653,3.336345244520089e-08,0.0012351103359833,-0.0861627534031868,0.0,0.0,0.0,-0.0213523712009191,60.0,19.44001197814941,0.0,-1.0401473815591089e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001159226667368,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.0001220722042489,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,9.016213880386204e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,0.0001220721751451,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0005790566210635,286.5358581542969,294.1499938964844,298.9048767089844,296.077880859375,299.86376953125,298.9301147460937,287.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351436307653,3.336345244520089e-08,0.0012351103359833,-0.0861627534031868,0.0,0.0,0.0,-0.0213523712009191,60.0,19.44001197814941,0.0,-1.0401473815591089e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0001161328400485,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,0.0001222935243276,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,9.032561501953752e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0001222934952238,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0005801065126433,286.5452575683594,294.1499938964844,298.87225341796875,296.0502014160156,299.8440246582031,298.8962707519531,287.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237382995896,3.3625376261170465e-08,0.001237349351868,-0.0868415981531143,0.0,0.0,0.0,-0.0214822143316268,60.0,19.367435455322266,0.0,-1.0439223530056553e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,0.0001161501277238,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,0.0001223117287736,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,9.033906098920852e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001223116996698,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,0.0005801928928121,286.5460510253906,294.1499938964844,298.8695068359375,296.0478820800781,299.8423156738281,298.8934020996094,287.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375672813504,3.3646919916918705e-08,0.0012375335209071,-0.0868974328041076,0.0,0.0,0.0,-0.0214928947389125,60.0,19.3612060546875,0.0,-1.0442331443982766e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
