time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,0.0001163555425591,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,0.0001225280429935,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,9.049882646650076e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001225280138896,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.0005812189774587,286.556396484375,294.1499938964844,298.83612060546875,296.02020263671875,299.820556640625,298.8586120605469,287.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397558894008,3.3902903595617324e-08,0.0012397218961268,-0.0875607728958129,0.0,0.0,0.0,-0.0216197948902845,60.0,19.284461975097656,0.0,-1.047929671926795e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,0.0001163555425591,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,0.0001225280429935,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,9.049882646650076e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001225280138896,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.0005812189774587,286.556396484375,294.1499938964844,298.83612060546875,296.02020263671875,299.820556640625,298.8586120605469,287.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397558894008,3.3902903595617324e-08,0.0012397218961268,-0.0875607728958129,0.0,0.0,0.0,-0.0216197948902845,60.0,19.284461975097656,0.0,-1.047929671926795e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,0.0001164509376394,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0001226284948643,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,9.05730194062926e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,0.0001226284657604,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,0.000581695465371,286.5616149902344,294.1499938964844,298.8202514648437,296.0072937011719,299.8096008300781,298.84185791015625,287.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407718459144,3.402178094802366e-08,0.0012407378526404,-0.0878687873482704,0.0,0.0,0.0,-0.0216787252575159,60.0,19.246862411499023,0.0,-1.0496485458588722e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,0.0001165388603112,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,0.0001227210887009,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,9.06414061319083e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.000122721059597,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,0.0005821347003802,286.5668640136719,294.1499938964844,298.8049621582031,295.9950256347656,299.7985534667969,298.8257141113281,287.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417086400091,3.4131353743305226e-08,0.0012416745303198,-0.0881526619195938,0.0,0.0,0.0,-0.0217330418527126,60.0,19.209903717041016,0.0,-1.0512341219737209e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.000116694071039,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001228845212608,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,9.07621215446852e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,0.000122884492157,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,0.0005829100264236,286.57745361328125,294.1499938964844,298.77618408203125,295.9725952148437,299.7763671875,298.7954406738281,287.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433623196557,3.4324767028692804e-08,0.0012433279771357,-0.0886537134647369,0.0,0.0,0.0,-0.0218289252370595,60.0,19.138427734375,0.0,-1.054035863035097e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.000116694071039,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001228845212608,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,9.07621215446852e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,0.000122884492157,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,0.0005829100264236,286.57745361328125,294.1499938964844,298.77618408203125,295.9725952148437,299.7763671875,298.7954406738281,287.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433623196557,3.4324767028692804e-08,0.0012433279771357,-0.0886537134647369,0.0,0.0,0.0,-0.0218289252370595,60.0,19.138427734375,0.0,-1.054035863035097e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.000116829352919,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,0.0001230269845109,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,9.086733916774392e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001230269554071,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,0.0005835857591591,286.588134765625,294.1499938964844,298.75,295.9530639648437,299.7540588378906,298.7676696777344,287.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448041234165,3.4493350398179246e-08,0.0012447695480659,-0.0890903770923614,0.0,0.0,0.0,-0.0219124983996152,60.0,19.070661544799805,0.0,-1.056480840588847e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.000116829352919,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,0.0001230269845109,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,9.086733916774392e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001230269554071,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,0.0005835857591591,286.588134765625,294.1499938964844,298.75,295.9530639648437,299.7540588378906,298.7676696777344,287.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448041234165,3.4493350398179246e-08,0.0012447695480659,-0.0890903770923614,0.0,0.0,0.0,-0.0219124983996152,60.0,19.070661544799805,0.0,-1.056480840588847e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0001169540264527,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,0.0001231582718901,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,9.096430585486814e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,0.0001231582427863,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0005842085811309,286.59893798828125,294.1499938964844,298.7276306152344,295.9375915527344,299.7317199707031,298.742919921875,287.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461313745006,3.464871056735319e-08,0.0012460966827347,-0.0894927605986595,0.0,0.0,0.0,-0.0219895113259553,60.0,19.00838088989257,0.0,-1.0587366716663382e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0001169540264527,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,0.0001231582718901,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,9.096430585486814e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,0.0001231582427863,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0005842085811309,286.59893798828125,294.1499938964844,298.7276306152344,295.9375915527344,299.7317199707031,298.742919921875,287.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461313745006,3.464871056735319e-08,0.0012460966827347,-0.0894927605986595,0.0,0.0,0.0,-0.0219895113259553,60.0,19.00838088989257,0.0,-1.0587366716663382e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,0.0001171020048786,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0001233140937983,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,9.10793969524093e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,0.0001233140646945,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,0.0005849477602168,286.60986328125,294.1499938964844,298.7098693847656,295.9269714355469,299.7094116210937,298.722412109375,287.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477084528654,3.4833121276278696e-08,0.0012476735282689,-0.0899703130125999,0.0,0.0,0.0,-0.0220809299498796,60.0,18.95750999450684,0.0,-1.0614173362455405e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,0.0001171020048786,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0001233140937983,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,9.10793969524093e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,0.0001233140646945,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,0.0005849477602168,286.60986328125,294.1499938964844,298.7098693847656,295.9269714355469,299.7094116210937,298.722412109375,287.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477084528654,3.4833121276278696e-08,0.0012476735282689,-0.0899703130125999,0.0,0.0,0.0,-0.0220809299498796,60.0,18.95750999450684,0.0,-1.0614173362455405e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0001171816620626,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001233979855896,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,9.114135900745168e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001233979564858,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0005853457259945,286.6153564453125,294.1499938964844,298.70263671875,295.9233703613281,299.69830322265625,298.71368408203125,287.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485571205615,3.493239475460541e-08,0.001248522195965,-0.090227372944355,0.0,0.0,0.0,-0.0221301428973674,60.0,18.93657493591309,0.0,-1.0628618696273406e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.571533203125,0.0,0.0,0.0001172662377939,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,0.0001234870433108,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.12071336642839e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,0.000123487014207,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0005857681389898,286.6208801269531,294.1499938964844,298.6964111328125,295.9208984375,299.687255859375,298.7060546875,287.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494581751525,3.5037786005887035e-08,0.0012494231341406,-0.0905002504587173,0.0,0.0,0.0,-0.0221823900938034,60.0,18.91898536682129,0.0,-1.0643964287737617e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0001174473363789,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,0.0001236777461599,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805969238281,0.0,0.0,9.134798892773688e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.0001236777170561,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0005866728024557,286.63201904296875,294.1499938964844,298.6869506835937,295.9190673828125,299.6653137207031,298.6940612792969,287.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513875262811,3.526347569504652e-08,0.0012513522524386,-0.0910845473408699,0.0,0.0,0.0,-0.0222942698746919,60.0,18.89404487609864,0.0,-1.0676863837488781e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0001174473363789,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,0.0001236777461599,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805969238281,0.0,0.0,9.134798892773688e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.0001236777170561,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0005866728024557,286.63201904296875,294.1499938964844,298.6869506835937,295.9190673828125,299.6653137207031,298.6940612792969,287.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513875262811,3.526347569504652e-08,0.0012513522524386,-0.0910845473408699,0.0,0.0,0.0,-0.0222942698746919,60.0,18.89404487609864,0.0,-1.0676863837488781e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0001176412843051,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001238819822901,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,9.149883408099412e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0001238819531863,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882873535156,0.0,0.0,0.0005876416107639,286.64324951171875,294.1499938964844,298.6810913085937,295.9211730957031,299.64373779296875,298.68609619140625,287.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534537818282,3.5505173912042665e-08,0.0012534182751551,-0.0917101874947547,0.0,0.0,0.0,-0.0224140863865613,60.0,18.881912231445312,0.0,-1.0712153653003045e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0001176412843051,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001238819822901,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,9.149883408099412e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.0001238819531863,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882873535156,0.0,0.0,0.0005876416107639,286.64324951171875,294.1499938964844,298.6810913085937,295.9211730957031,299.64373779296875,298.68609619140625,287.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534537818282,3.5505173912042665e-08,0.0012534182751551,-0.0917101874947547,0.0,0.0,0.0,-0.0224140863865613,60.0,18.881912231445312,0.0,-1.0712153653003045e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001178454258479,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,0.0001240969577338,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.165761730400844e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,0.00012409692863,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,0.0005886614089831,286.6546325683594,294.1499938964844,298.6785583496094,295.9269104003906,299.6224975585937,298.6813659667969,287.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556286528706,3.5759587291295254e-08,0.0012555929133668,-0.0923686176538467,0.0,0.0,0.0,-0.0225402060896158,60.0,18.88039970397949,0.0,-1.074936122336112e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001178454258479,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,0.0001240969577338,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.165761730400844e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,0.00012409692863,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,0.0005886614089831,286.6546325683594,294.1499938964844,298.6785583496094,295.9269104003906,299.6224975585937,298.6813659667969,287.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556286528706,3.5759587291295254e-08,0.0012555929133668,-0.0923686176538467,0.0,0.0,0.0,-0.0225402060896158,60.0,18.88039970397949,0.0,-1.074936122336112e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,0.0001180579056381,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001243207079824,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,9.18228761292994e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.0,0.0,0.0001243206788785,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0005897227674722,286.6660461425781,294.1499938964844,298.67901611328125,295.9360046386719,299.6015625,298.6792297363281,287.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.88682746887207,0.0,-1.0788156856733624e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,0.0001180579056381,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001243207079824,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,9.18228761292994e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.0,0.0,0.0001243206788785,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0005897227674722,286.6660461425781,294.1499938964844,298.67901611328125,295.9360046386719,299.6015625,298.6792297363281,287.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.88682746887207,0.0,-1.0788156856733624e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,0.0001181667612399,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0001244353334186,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,9.190753917209804e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0001244353043148,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,0.0005902664852328,286.6718139648437,294.1499938964844,298.68023681640625,295.94171142578125,299.5913391113281,298.6797180175781,288.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590524274855,3.616003496631493e-08,0.0012590162223204,-0.0934047698974609,0.0,0.0,0.0,-0.0227387212216854,60.0,18.89533805847168,0.0,-1.0808058448219526e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,0.0001182766427518,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0001245510502485,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161193847656,0.0,0.0,9.199300257023424e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0001245510211447,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.0005908154416829,286.6776123046875,294.1499938964844,298.6820983886719,295.9481506347656,299.5812072753906,298.68084716796875,288.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602230999618,3.629698142049165e-08,0.0012601867783814,-0.0937590450048446,0.0,0.0,0.0,-0.0228066090494394,60.0,18.905975341796875,0.0,-1.0828168228727009e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0001184982756967,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,0.0001247844338649,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62530517578125,0.0,0.0,9.216538455802949e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.000124784419313,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.0005919225513935,286.6893005371094,294.1499938964844,298.6875,295.9630126953125,299.5614013671875,298.6849060058594,288.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625844683498,3.657319069816367e-08,0.0012625479139387,-0.0944734886288642,0.0,0.0,0.0,-0.0229435339570045,60.0,18.93352508544922,0.0,-1.0868784983131265e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0001184982756967,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,0.0001247844338649,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62530517578125,0.0,0.0,9.216538455802949e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.000124784419313,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.0005919225513935,286.6893005371094,294.1499938964844,298.6875,295.9630126953125,299.5614013671875,298.6849060058594,288.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625844683498,3.657319069816367e-08,0.0012625479139387,-0.0944734886288642,0.0,0.0,0.0,-0.0229435339570045,60.0,18.93352508544922,0.0,-1.0868784983131265e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001187204688903,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0001250184141099,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,9.233820310328156e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,0.0001250183850061,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,0.0005930324550718,286.7010803222656,294.1499938964844,298.69488525390625,295.9803466796875,299.5421447753906,298.6910705566406,288.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649517739191,3.685009630771674e-08,0.0012649149866774,-0.0951896011829376,0.0,0.0,0.0,-0.0230808053165674,60.0,18.96835708618164,0.0,-1.090958079430493e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001187204688903,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0001250184141099,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,9.233820310328156e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,0.0001250183850061,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,0.0005930324550718,286.7010803222656,294.1499938964844,298.69488525390625,295.9803466796875,299.5421447753906,298.6910705566406,288.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649517739191,3.685009630771674e-08,0.0012649149866774,-0.0951896011829376,0.0,0.0,0.0,-0.0230808053165674,60.0,18.96835708618164,0.0,-1.090958079430493e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.0001189396207337,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001252491929335,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,9.250864968635142e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001252491638297,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.0005941271665506,286.71295166015625,294.1499938964844,298.70391845703125,295.9997863769531,299.5235900878906,298.6991882324219,288.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267286716029,3.7123211171774535e-08,0.0012672495795413,-0.0958957597613334,0.0,0.0,0.0,-0.0232161954045295,60.0,19.01021385192871,0.0,-1.0949892015332809e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.0001189396207337,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001252491929335,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,9.250864968635142e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001252491638297,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.0005941271665506,286.71295166015625,294.1499938964844,298.70391845703125,295.9997863769531,299.5235900878906,298.6991882324219,288.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267286716029,3.7123211171774535e-08,0.0012672495795413,-0.0958957597613334,0.0,0.0,0.0,-0.0232161954045295,60.0,19.01021385192871,0.0,-1.0949892015332809e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531066894531,0.0,0.0,0.0001191556220874,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,0.0001254766393685,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,9.267665154766291e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,0.0001254766248166,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,0.0005952061619609,286.7249450683594,294.1499938964844,298.7142944335937,296.0210876464844,299.50555419921875,298.7086181640625,288.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695882469415,3.739240383993092e-08,0.0012695508776232,-0.0965916365385055,0.0,0.0,0.0,-0.023349642753601,60.0,19.05685806274414,0.0,-1.0989697329932825e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531066894531,0.0,0.0,0.0001191556220874,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,0.0001254766393685,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,9.267665154766291e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,0.0001254766248166,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,0.0005952061619609,286.7249450683594,294.1499938964844,298.7142944335937,296.0210876464844,299.50555419921875,298.7086181640625,288.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695882469415,3.739240383993092e-08,0.0012695508776232,-0.0965916365385055,0.0,0.0,0.0,-0.023349642753601,60.0,19.05685806274414,0.0,-1.0989697329932825e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,0.0001192608324345,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0001255874376511,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,9.275848424294963e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,0.0001255874230992,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65740966796875,0.0,0.0,0.0005957317189313,286.73095703125,294.1499938964844,298.7198486328125,296.0323181152344,299.4967346191406,298.7138366699219,288.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707089772447,3.752352739638809e-08,0.0012706714915111,-0.0969305634498596,0.0,0.0,0.0,-0.0234146453440189,60.0,19.08185577392578,0.0,-1.1009112910187469e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001193635325762,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,0.000125695587485,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,9.283835242968053e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0001256955583812,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0005962447030469,286.73699951171875,294.1499938964844,298.72564697265625,296.0438842773437,299.48809814453125,298.7193298339844,288.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718031648546,3.765151390666689e-08,0.0012717655627056,-0.09726133197546,0.0,0.0,0.0,-0.023478090763092,60.0,19.10786437988281,0.0,-1.1028079427433113e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0001195601289509,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,0.000125902617583,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,9.29912639549002e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0001259025884792,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.0005972267827019,286.7491760253906,294.1499938964844,298.7376403808594,296.06793212890625,299.4712829589844,298.7308654785156,288.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738979421555,3.789652680552536e-08,0.0012738599907606,-0.097894474864006,0.0,0.0,0.0,-0.0235995519906282,60.0,19.1622371673584,0.0,-1.106443576759375e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0001195601289509,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,0.000125902617583,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,9.29912639549002e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0001259025884792,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.0005972267827019,286.7491760253906,294.1499938964844,298.7376403808594,296.06793212890625,299.4712829589844,298.7308654785156,288.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738979421555,3.789652680552536e-08,0.0012738599907606,-0.097894474864006,0.0,0.0,0.0,-0.0235995519906282,60.0,19.1622371673584,0.0,-1.106443576759375e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0001197438687086,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001260960998479,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,9.313417103840038e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,0.000126096070744,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,0.0005981446010991,286.7614440917969,294.1499938964844,298.75,296.0929260253906,299.45513916015625,298.7429504394531,288.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758555822074,3.812550986026508e-08,0.0012758175143972,-0.0984860807657241,0.0,0.0,0.0,-0.0237130653113126,60.0,19.21895217895508,0.0,-1.1098466501380245e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0001197438687086,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001260960998479,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,9.313417103840038e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,0.000126096070744,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,0.0005981446010991,286.7614440917969,294.1499938964844,298.75,296.0929260253906,299.45513916015625,298.7429504394531,288.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758555822074,3.812550986026508e-08,0.0012758175143972,-0.0984860807657241,0.0,0.0,0.0,-0.0237130653113126,60.0,19.21895217895508,0.0,-1.1098466501380245e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0001199126127175,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69189453125,0.0,0.0,0.0001262737932847,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,9.326541476184502e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0001262737787328,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0005989875062368,286.7737731933594,294.1499938964844,298.7623596191406,296.1185302734375,299.4395751953125,298.7552490234375,288.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277653616853,3.8335809193768e-08,0.0012776153162121,-0.0990293398499488,0.0,0.0,0.0,-0.0238173194229602,60.0,19.27672576904297,0.0,-1.1129766619433212e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
