time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0001199126127175,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69189453125,0.0,0.0,0.0001262737932847,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,9.326541476184502e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0001262737787328,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0005989875062368,286.7737731933594,294.1499938964844,298.7623596191406,296.1185302734375,299.4395751953125,298.7552490234375,288.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277653616853,3.8335809193768e-08,0.0012776153162121,-0.0990293398499488,0.0,0.0,0.0,-0.0238173194229602,60.0,19.27672576904297,0.0,-1.1129766619433212e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0001200622718897,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,0.0001264313905267,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,9.338181553175672e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,0.0001264313759747,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0005997351254336,286.78619384765625,294.1499938964844,298.7743530273437,296.1444396972656,299.42462158203125,298.76739501953125,288.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792480411008,3.852231955647768e-08,0.0012792095076292,-0.0995110720396041,0.0,0.0,0.0,-0.0239097774028778,60.0,19.33432960510254,0.0,-1.1157563051256149e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0001200622718897,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,0.0001264313905267,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,9.338181553175672e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,0.0001264313759747,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0005997351254336,286.78619384765625,294.1499938964844,298.7743530273437,296.1444396972656,299.42462158203125,298.76739501953125,288.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792480411008,3.852231955647768e-08,0.0012792095076292,-0.0995110720396041,0.0,0.0,0.0,-0.0239097774028778,60.0,19.33432960510254,0.0,-1.1157563051256149e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001201299310196,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,0.0001265026367036,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,9.343444253318012e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0001265026221517,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,0.0006000730791129,286.7924499511719,294.1499938964844,298.7801513671875,296.1574401855469,299.4173583984375,298.7733459472656,288.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799685355275,3.8606639662930327e-08,0.0012799298856407,-0.0997288301587104,0.0,0.0,0.0,-0.0239515732973814,60.0,19.362836837768555,0.0,-1.1170141078764573e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,0.0001201914055855,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,0.0001265673781745,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,9.348226012662052e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0001265673636225,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,0.0006003801827318,286.7987060546875,294.1499938964844,298.78570556640625,296.1703796386719,299.4102478027344,298.77911376953125,288.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806236045435,3.868325748612733e-08,0.0012805849546566,-0.0999266952276229,0.0,0.0,0.0,-0.0239895563572645,60.0,19.390811920166016,0.0,-1.1181576553553897e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0001202943967655,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,0.0001266758335987,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,9.356236114399508e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0001266758044948,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.000600894622039,286.811279296875,294.1499938964844,298.79608154296875,296.196044921875,299.3964233398437,298.7898864746094,288.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817211681976,3.881160282048769e-08,0.0012816824018955,-0.1002581119537353,0.0,0.0,0.0,-0.0240531824529171,60.0,19.4443588256836,0.0,-1.1200744864936497e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0001202943967655,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,0.0001266758335987,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,9.356236114399508e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0001266758044948,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.000600894622039,286.811279296875,294.1499938964844,298.79608154296875,296.196044921875,299.3964233398437,298.7898864746094,288.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817211681976,3.881160282048769e-08,0.0012816824018955,-0.1002581119537353,0.0,0.0,0.0,-0.0240531824529171,60.0,19.4443588256836,0.0,-1.1200744864936497e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,0.0001203737047035,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0001267593470402,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,9.362403943669052e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,0.0001267593324882,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,0.0006012908415868,286.8239440917969,294.1499938964844,298.8051147460937,296.2210998535156,299.3830871582031,298.7996520996094,288.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825664598494,3.891043576231824e-08,0.0012825274607166,-0.1005133017897605,0.0,0.0,0.0,-0.0241021793335676,60.0,19.494653701782227,0.0,-1.1215516337870213e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,0.0001203737047035,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0001267593470402,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,9.362403943669052e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,0.0001267593324882,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,0.0006012908415868,286.8239440917969,294.1499938964844,298.8051147460937,296.2210998535156,299.3830871582031,298.7996520996094,288.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825664598494,3.891043576231824e-08,0.0012825274607166,-0.1005133017897605,0.0,0.0,0.0,-0.0241021793335676,60.0,19.494653701782227,0.0,-1.1215516337870213e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001204205109388,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,0.000126808634377,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,9.366044832859188e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,0.0001268086198251,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,0.0006015246617607,286.8366394042969,294.1499938964844,298.8125,296.2452697753906,299.3702392578125,298.8078308105469,288.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830649502575,3.89687606627831e-08,0.0012830259511247,-0.100663885474205,0.0,0.0,0.0,-0.0241310913115739,60.0,19.53947257995605,0.0,-1.1224238249951669e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001204205109388,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,0.000126808634377,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,9.366044832859188e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,0.0001268086198251,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,0.0006015246617607,286.8366394042969,294.1499938964844,298.8125,296.2452697753906,299.3702392578125,298.8078308105469,288.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830649502575,3.89687606627831e-08,0.0012830259511247,-0.100663885474205,0.0,0.0,0.0,-0.0241310913115739,60.0,19.53947257995605,0.0,-1.1224238249951669e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,0.0001204381187562,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,0.000126827173517,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,9.367414168082178e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001268271589651,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0006016126135364,286.84942626953125,294.1499938964844,298.8179016113281,296.2682189941406,299.3577880859375,298.8143310546875,288.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832526117563,3.8990688011608654e-08,0.0012832136126235,-0.1007204949855804,0.0,0.0,0.0,-0.0241419617086648,60.0,19.57863044738769,0.0,-1.1227518115219937e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,0.0001204381187562,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,0.000126827173517,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,9.367414168082178e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001268271589651,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0006016126135364,286.84942626953125,294.1499938964844,298.8179016113281,296.2682189941406,299.3577880859375,298.8143310546875,288.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832526117563,3.8990688011608654e-08,0.0012832136126235,-0.1007204949855804,0.0,0.0,0.0,-0.0241419617086648,60.0,19.57863044738769,0.0,-1.1227518115219937e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,0.0001204327490995,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.0001268215273739,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,9.366996528115124e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0001268214982701,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,0.0006015857798047,286.8558349609375,294.1499938964844,298.8197631835937,296.2791442871094,299.3517150878906,298.8167419433594,288.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831948697566,3.898399114632412e-08,0.0012831559870392,-0.1007032096385955,0.0,0.0,0.0,-0.0241386406123638,60.0,19.59524917602539,0.0,-1.122651696050525e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,0.0001204186846734,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.0001268067135242,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,9.36590222408995e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,0.0001268066844204,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,0.000601515523158,286.8622436523437,294.1499938964844,298.82098388671875,296.2896728515625,299.3457336425781,298.818603515625,288.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830449268221,3.896645495160556e-08,0.0012830059276893,-0.100657932460308,0.0,0.0,0.0,-0.0241299457848072,60.0,19.6098747253418,0.0,-1.1223893636724824e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0001203625142807,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0001267475599888,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,9.361533739138396e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,0.0001267475454369,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745361328125,0.0,0.0,0.0006012349622324,286.8751220703125,294.1499938964844,298.8214416503906,296.3092956542969,299.3339538574219,298.8204345703125,288.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824470177292,3.889643807042376e-08,0.0012824081350117,-0.1004771515727043,0.0,0.0,0.0,-0.0240952409803867,60.0,19.632598876953125,0.0,-1.1213423078970665e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0001203625142807,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0001267475599888,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,9.361533739138396e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,0.0001267475454369,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745361328125,0.0,0.0,0.0006012349622324,286.8751220703125,294.1499938964844,298.8214416503906,296.3092956542969,299.3339538574219,298.8204345703125,288.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824470177292,3.889643807042376e-08,0.0012824081350117,-0.1004771515727043,0.0,0.0,0.0,-0.0240952409803867,60.0,19.632598876953125,0.0,-1.1213423078970665e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,0.0001202659332193,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78533935546875,0.0,0.0,0.0001266458566533,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,9.354022040497512e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0001266458421014,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,0.0006007525371387,286.8880310058594,294.1499938964844,298.81890869140625,296.3267822265625,299.3223876953125,298.8194885253906,288.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814180226996,3.877605081470392e-08,0.0012813792563974,-0.1001663133502006,0.0,0.0,0.0,-0.0240355618298053,60.0,19.645246505737305,0.0,-1.1195432847443957e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,0.0001202659332193,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78533935546875,0.0,0.0,0.0001266458566533,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,9.354022040497512e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0001266458421014,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,0.0006007525371387,286.8880310058594,294.1499938964844,298.81890869140625,296.3267822265625,299.3223876953125,298.8194885253906,288.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814180226996,3.877605081470392e-08,0.0012813792563974,-0.1001663133502006,0.0,0.0,0.0,-0.0240355618298053,60.0,19.645246505737305,0.0,-1.1195432847443957e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,0.000120126758702,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0001264992897631,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,9.34319687075913e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,0.0001264992752112,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,0.0006000573048368,286.9009704589844,294.1499938964844,298.81304931640625,296.3418273925781,299.3109741210937,298.8154602050781,288.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799351243302,3.8602571805768093e-08,0.0012798964744433,-0.0997183322906494,0.0,0.0,0.0,-0.0239495653659105,60.0,19.64670181274414,0.0,-1.1169534275268242e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,0.000120126758702,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0001264992897631,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,9.34319687075913e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,0.0001264992752112,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,0.0006000573048368,286.9009704589844,294.1499938964844,298.81304931640625,296.3418273925781,299.3109741210937,298.8154602050781,288.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799351243302,3.8602571805768093e-08,0.0012798964744433,-0.0997183322906494,0.0,0.0,0.0,-0.0239495653659105,60.0,19.64670181274414,0.0,-1.1169534275268242e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,0.0001199421894853,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,0.0001263049343833,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,9.328841406386346e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,0.0001263049198314,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067626953125,0.0,0.0,0.0005991353536956,286.9139709472656,294.1499938964844,298.8035888671875,296.3541259765625,299.29962158203125,298.8079833984375,288.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779685202986,3.8372522936924724e-08,0.0012779302196577,-0.0991241708397865,0.0,0.0,0.0,-0.0238355230540037,60.0,19.635705947875977,0.0,-1.113523566687036e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,0.0001199421894853,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,0.0001263049343833,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,9.328841406386346e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,0.0001263049198314,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067626953125,0.0,0.0,0.0005991353536956,286.9139709472656,294.1499938964844,298.8035888671875,296.3541259765625,299.29962158203125,298.8079833984375,288.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779685202986,3.8372522936924724e-08,0.0012779302196577,-0.0991241708397865,0.0,0.0,0.0,-0.0238355230540037,60.0,19.635705947875977,0.0,-1.113523566687036e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001198307290906,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122863769531,0.0,0.0,0.0001261875586351,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,9.320172102889046e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0001261875440832,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,0.0005985786556266,286.92047119140625,294.1499938964844,298.79736328125,296.359130859375,299.2939453125,298.802734375,288.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276780385524,3.8233604726656274e-08,0.0012767422012984,-0.0987653359770774,0.0,0.0,0.0,-0.0237666554749012,60.0,19.624658584594727,0.0,-1.1114549636204177e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,0.0001197079327539,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177185058594,0.0,0.0,0.0001260582503164,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,9.310620953328907e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,0.0001260582357645,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0005979652050882,286.9269714355469,294.1499938964844,298.7901306152344,296.36334228515625,299.28826904296875,298.7965393066406,288.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754717608913,3.808055026865986e-08,0.0012754336930811,-0.0983699336647987,0.0,0.0,0.0,-0.0236907806247472,60.0,19.61023330688477,0.0,-1.109178029423675e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.000119426047604,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,0.0001257614057976,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,9.28869703784585e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287048339844,0.0,0.0,0.0001257613912457,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284912109375,0.0,0.0,0.0005965572199784,286.94000244140625,294.1499938964844,298.7723693847656,296.36920166015625,299.2767944335937,298.78143310546875,288.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724694097414,3.772922241296328e-08,0.0012724316911771,-0.0974621549248695,0.0,0.0,0.0,-0.0235166233032941,60.0,19.57125473022461,0.0,-1.1039603720064409e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.000119426047604,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,0.0001257614057976,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,9.28869703784585e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287048339844,0.0,0.0,0.0001257613912457,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284912109375,0.0,0.0,0.0005965572199784,286.94000244140625,294.1499938964844,298.7723693847656,296.36920166015625,299.2767944335937,298.78143310546875,288.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724694097414,3.772922241296328e-08,0.0012724316911771,-0.0974621549248695,0.0,0.0,0.0,-0.0235166233032941,60.0,19.57125473022461,0.0,-1.1039603720064409e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0001190886541735,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,0.0001254061207873,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,9.262454841518776e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0001254061062354,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83941650390625,0.0,0.0,0.0005948718753643,286.9530029296875,294.1499938964844,298.75,296.3713684082031,299.26513671875,298.761474609375,288.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688745046034,3.730870901108575e-08,0.0012688371352851,-0.0963753014802932,0.0,0.0,0.0,-0.0233081616461277,60.0,19.51489448547364,0.0,-1.0977313280591261e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0001190886541735,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,0.0001254061207873,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,9.262454841518776e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0001254061062354,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83941650390625,0.0,0.0,0.0005948718753643,286.9530029296875,294.1499938964844,298.75,296.3713684082031,299.26513671875,298.761474609375,288.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688745046034,3.730870901108575e-08,0.0012688371352851,-0.0963753014802932,0.0,0.0,0.0,-0.0233081616461277,60.0,19.51489448547364,0.0,-1.0977313280591261e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.0001186950103146,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504638671875,0.0,0.0,0.0001249915949301,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510437011719,0.0,0.0,9.231838339474052e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,0.0001249915803782,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,0.0005929055041633,286.9660339355469,294.1499938964844,298.7201232910156,296.3678283691406,299.2531433105469,298.7357177734375,288.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646802933886,3.6818093462898105e-08,0.0012646435061469,-0.0951068401336669,0.0,0.0,0.0,-0.0230649504810571,60.0,19.43972969055176,0.0,-1.0904861369454017e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.0001186950103146,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504638671875,0.0,0.0,0.0001249915949301,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510437011719,0.0,0.0,9.231838339474052e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,0.0001249915803782,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,0.0005929055041633,286.9660339355469,294.1499938964844,298.7201232910156,296.3678283691406,299.2531433105469,298.7357177734375,288.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646802933886,3.6818093462898105e-08,0.0012646435061469,-0.0951068401336669,0.0,0.0,0.0,-0.0230649504810571,60.0,19.43972969055176,0.0,-1.0904861369454017e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,0.0001182453197543,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,0.0001245180465048,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,9.196862083626912e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,0.0001245180319529,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,0.000590659212321,286.97906494140625,294.1499938964844,298.6805725097656,296.35711669921875,299.2406005859375,298.70166015625,288.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598889879882,3.6257624458357895e-08,0.0012598527828231,-0.0936572328209877,0.0,0.0,0.0,-0.0227871108800172,60.0,19.341306686401367,0.0,-1.0822387253028865e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,0.0001182453197543,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,0.0001245180465048,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,9.196862083626912e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,0.0001245180319529,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,0.000590659212321,286.97906494140625,294.1499938964844,298.6805725097656,296.35711669921875,299.2406005859375,298.70166015625,288.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598889879882,3.6257624458357895e-08,0.0012598527828231,-0.0936572328209877,0.0,0.0,0.0,-0.0227871108800172,60.0,19.341306686401367,0.0,-1.0822387253028865e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,0.0001179968821816,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669128417969,0.0,0.0,0.0001242564321728,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,9.177539322990924e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,0.0001242564176209,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667907714844,0.0,0.0,0.000589418283198,286.9855651855469,294.1499938964844,298.6573791503906,296.3492431640625,299.2340087890625,298.68084716796875,288.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572413543239,3.5947998355823074e-08,0.0012572053819894,-0.0928561687469482,0.0,0.0,0.0,-0.0226336177438497,60.0,19.28158950805664,0.0,-1.0776958703218045e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.0001177364902105,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87237548828125,0.0,0.0,0.0001239822304341,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729553222656,0.0,0.0,9.157286694971845e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724975585937,0.0,0.0,0.0001239822013303,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,0.0005881175748072,286.9920654296875,294.1499938964844,298.63201904296875,296.3397521972656,299.2272644042969,298.6581726074219,288.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544663622975,3.5623468619405685e-08,0.001254430739209,-0.0920163467526435,0.0,0.0,0.0,-0.0224727354943752,60.0,19.216684341430664,0.0,-1.07294454210205e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.000117173003673,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88336181640625,0.0,0.0,0.000123388832435,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839416503906,0.0,0.0,9.113459236687048e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,0.000123388817883,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,0.0005853028269484,287.0050354003906,294.1499938964844,298.5751647949219,296.31622314453125,299.21307373046875,298.6072082519531,288.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484636390581,3.4921189495662475e-08,0.0012484287144616,-0.0901983529329299,0.0,0.0,0.0,-0.0221245996654033,60.0,19.07043838500977,0.0,-1.0626987290152101e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.000117173003673,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88336181640625,0.0,0.0,0.000123388832435,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839416503906,0.0,0.0,9.113459236687048e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,0.000123388817883,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832702636719,0.0,0.0,0.0005853028269484,287.0050354003906,294.1499938964844,298.5751647949219,296.31622314453125,299.21307373046875,298.6072082519531,288.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484636390581,3.4921189495662475e-08,0.0012484287144616,-0.0901983529329299,0.0,0.0,0.0,-0.0221245996654033,60.0,19.07043838500977,0.0,-1.0626987290152101e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.000116547300422,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89434814453125,0.0,0.0,0.0001227299508173,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,9.064793994184583e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,0.0001227299362653,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.000582177308388,287.0179748535156,294.1499938964844,298.5107421875,296.2870178222656,299.1978759765625,298.5484619140625,288.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417969992384,3.4141386606734165e-08,0.0012417628895491,-0.0881786495447158,0.0,0.0,0.0,-0.0217380281537771,60.0,18.90107536315918,0.0,-1.0513792858546368e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.000116547300422,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89434814453125,0.0,0.0,0.0001227299508173,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,9.064793994184583e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,0.0001227299362653,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.000582177308388,287.0179748535156,294.1499938964844,298.5107421875,296.2870178222656,299.1978759765625,298.5484619140625,288.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417969992384,3.4141386606734165e-08,0.0012417628895491,-0.0881786495447158,0.0,0.0,0.0,-0.0217380281537771,60.0,18.90107536315918,0.0,-1.0513792858546368e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
