time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90557861328125,0.0,0.0,0.0001158534360001,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,0.0001219992700498,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,9.0108260337729e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.0001219992554979,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,0.0005787113332189,287.0308532714844,294.1499938964844,298.4393615722656,296.25262451171875,299.1815490722656,298.48272705078125,288.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344041606411,3.32766418864594e-08,0.001234370865859,-0.0859377235174179,0.0,0.0,0.0,-0.0213093496859073,60.0,18.70949935913086,0.0,-1.038897678995454e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90557861328125,0.0,0.0,0.0001158534360001,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,0.0001219992700498,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,9.0108260337729e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.0001219992554979,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,0.0005787113332189,287.0308532714844,294.1499938964844,298.4393615722656,296.25262451171875,299.1815490722656,298.48272705078125,288.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344041606411,3.32766418864594e-08,0.001234370865859,-0.0859377235174179,0.0,0.0,0.0,-0.0213093496859073,60.0,18.70949935913086,0.0,-1.038897678995454e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,0.0001150756870629,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0001211802664329,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,8.950334449764341e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,0.000121180251881,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,0.0005748263210989,287.043701171875,294.1499938964844,298.3617858886719,296.21356201171875,299.1640625,298.4107666015625,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261176016181,3.2307372777040655e-08,0.0012260852381587,-0.0834244266152381,0.0,0.0,0.0,-0.0208288542926311,60.0,18.49584007263184,0.0,-1.0249957682617605e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,0.0001150756870629,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0001211802664329,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,8.950334449764341e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,0.000121180251881,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,0.0005748263210989,287.043701171875,294.1499938964844,298.3617858886719,296.21356201171875,299.1640625,298.4107666015625,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261176016181,3.2307372777040655e-08,0.0012260852381587,-0.0834244266152381,0.0,0.0,0.0,-0.0208288542926311,60.0,18.49584007263184,0.0,-1.0249957682617605e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,0.0001146364520536,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,0.0001207177265314,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,8.916171645978466e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,0.0001207177192554,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,0.0005726322415284,287.05010986328125,294.1499938964844,298.32086181640625,296.1924133300781,299.1549072265625,298.3727111816406,288.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214387534186,3.175998131155211e-08,0.001221407088451,-0.0820043683052063,0.0,0.0,0.0,-0.0205575004220008,60.0,18.38016891479492,0.0,-1.0171859798902005e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92742919921875,0.0,0.0,0.0001141269895015,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,0.0001201812410727,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277038574219,0.0,0.0,8.876547508407384e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0001201812265207,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,0.0005700874025933,287.0564880371094,294.1499938964844,298.2786560058594,296.1703186035156,299.1454772949219,298.3335876464844,288.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160133337602,3.112507940272735e-08,0.0012159822508692,-0.0803566724061966,0.0,0.0,0.0,-0.0202427729964256,60.0,18.25658416748047,0.0,-1.0081649293169904e-07,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,0.0001127638242905,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93798828125,0.0,0.0,0.000118745767395,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,8.770522981649265e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,0.000118745752843,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0005632781540043,287.06915283203125,294.1499938964844,298.1907043457031,296.1233825683594,299.1254577636719,298.2516784667969,288.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014885433018,2.9426296066503723e-08,0.0012014590902253,-0.0759449079632759,0.0,0.0,0.0,-0.0194006282836198,60.0,17.965578079223633,0.0,-9.842251103009404e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,0.0001127638242905,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93798828125,0.0,0.0,0.000118745767395,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,8.770522981649265e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,0.000118745752843,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0005632781540043,287.06915283203125,294.1499938964844,298.1907043457031,296.1233825683594,299.1254577636719,298.2516784667969,288.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014885433018,2.9426296066503723e-08,0.0012014590902253,-0.0759449079632759,0.0,0.0,0.0,-0.0194006282836198,60.0,17.965578079223633,0.0,-9.842251103009404e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,0.0001110392331611,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486999511719,0.0,0.0,0.0001169296810985,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94921875,0.0,0.0,8.636387792648748e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488220214844,0.0,0.0,0.0001169296665466,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,0.0005546634201891,287.0816345214844,294.1499938964844,298.0985717773437,296.0732421875,299.10430908203125,298.1669921875,288.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831149458885,2.7277147651716405e-08,0.0011830877047032,-0.0703573524951934,0.0,0.0,0.0,-0.0183352306485176,60.0,17.624940872192383,0.0,-9.54349985704539e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,0.0001110392331611,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486999511719,0.0,0.0,0.0001169296810985,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94921875,0.0,0.0,8.636387792648748e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488220214844,0.0,0.0,0.0001169296665466,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,0.0005546634201891,287.0816345214844,294.1499938964844,298.0985717773437,296.0732421875,299.10430908203125,298.1669921875,288.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831149458885,2.7277147651716405e-08,0.0011830877047032,-0.0703573524951934,0.0,0.0,0.0,-0.0183352306485176,60.0,17.624940872192383,0.0,-9.54349985704539e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595031738281,0.0,0.0,0.0001089934667106,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,0.0001147753864643,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,8.477272785967216e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,0.0001147753791883,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,0.0005444444250315,287.09393310546875,294.1499938964844,298.0030212402344,296.0204772949219,299.0819702148437,298.0803527832031,288.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613181559368,2.4727839331717405e-08,0.0011612934758886,-0.0637211054563522,0.0,0.0,0.0,-0.0170714519917964,60.0,17.235702514648438,0.0,-9.19508309493722e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595031738281,0.0,0.0,0.0001089934667106,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,0.0001147753864643,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,8.477272785967216e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,0.0001147753791883,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,0.0005444444250315,287.09393310546875,294.1499938964844,298.0030212402344,296.0204772949219,299.0819702148437,298.0803527832031,288.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613181559368,2.4727839331717405e-08,0.0011612934758886,-0.0637211054563522,0.0,0.0,0.0,-0.0170714519917964,60.0,17.235702514648438,0.0,-9.19508309493722e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96990966796875,0.0,0.0,0.0001068309429683,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,0.0001124981499742,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,8.309076656587422e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0001124981354223,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695739746094,0.0,0.0,0.0005336421891115,287.1059875488281,294.1499938964844,297.9046936035156,295.9655456542969,299.0585327148437,297.99273681640625,288.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382768861949,2.2033125546272465e-08,0.0011382547672837,-0.0566973835229873,0.0,0.0,0.0,-0.0157355833798646,60.0,16.81652069091797,0.0,-8.83382682559386e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96990966796875,0.0,0.0,0.0001068309429683,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,0.0001124981499742,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,8.309076656587422e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0001124981354223,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695739746094,0.0,0.0,0.0005336421891115,287.1059875488281,294.1499938964844,297.9046936035156,295.9655456542969,299.0585327148437,297.99273681640625,288.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382768861949,2.2033125546272465e-08,0.0011382547672837,-0.0566973835229873,0.0,0.0,0.0,-0.0157355833798646,60.0,16.81652069091797,0.0,-8.83382682559386e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750061035156,0.0,0.0,0.0001057584449881,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97479248046875,0.0,0.0,0.0001113687540055,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,8.225659985328093e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,0.0001113687394536,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.0005282848724164,287.1119384765625,294.1499938964844,297.8547058105469,295.9374084472656,299.0463562011719,297.94891357421875,288.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268488597124,2.0696713676215963e-08,0.0011268281377851,-0.0532109327614307,0.0,0.0,0.0,-0.0150730712339282,60.0,16.601696014404297,0.0,-8.657347194684918e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001046974866767,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,0.0001102515161619,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,8.143140439642593e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97998046875,0.0,0.0,0.00011025150161,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,0.0005229851813055,287.1178283691406,294.1499938964844,297.80426025390625,295.9089660644531,299.0340881347656,297.90533447265625,288.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155460961163,1.9374709836483817e-08,0.0011155267711728,-0.0497601926326751,0.0,0.0,0.0,-0.0144177125766873,60.0,16.387184143066406,0.0,-8.484519042895047e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,0.0001027575199259,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,0.0001082086382666,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,7.992254541022703e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,0.0001082086309907,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898681640625,0.0,0.0,0.0005132946535013,287.1295166015625,294.1499938964844,297.7024841308594,295.8512878417969,299.00860595703125,297.8179626464844,288.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948724811896,1.6957464765710032e-08,0.001094855600968,-0.0434461906552314,0.0,0.0,0.0,-0.0132193714380264,60.0,15.96796703338623,0.0,-8.173009291567723e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,0.0001027575199259,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,0.0001082086382666,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,7.992254541022703e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,0.0001082086309907,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898681640625,0.0,0.0,0.0005132946535013,287.1295166015625,294.1499938964844,297.7024841308594,295.8512878417969,299.00860595703125,297.8179626464844,288.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948724811896,1.6957464765710032e-08,0.001094855600968,-0.0434461906552314,0.0,0.0,0.0,-0.0132193714380264,60.0,15.96796703338623,0.0,-8.173009291567723e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,0.0001010856285574,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,0.0001064480529748,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,7.862218626542017e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000305175781,0.0,0.0,0.0001064480456989,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,0.0005049431929364,287.1410217285156,294.1499938964844,297.6000061035156,295.7929992675781,298.9822692871094,297.7314453125,288.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770576773211,1.4874288467581213e-08,0.0010770427761599,-0.0380006730556488,0.0,0.0,0.0,-0.0121866539120674,60.0,15.570025444030762,0.0,-7.90921816928858e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,0.0001010856285574,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,0.0001064480529748,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,7.862218626542017e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000305175781,0.0,0.0,0.0001064480456989,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,0.0005049431929364,287.1410217285156,294.1499938964844,297.6000061035156,295.7929992675781,298.9822692871094,297.7314453125,288.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770576773211,1.4874288467581213e-08,0.0010770427761599,-0.0380006730556488,0.0,0.0,0.0,-0.0121866539120674,60.0,15.570025444030762,0.0,-7.90921816928858e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,9.973837586585432e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,0.0001050293358275,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102844238281,0.0,0.0,7.75743174017407e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098876953125,0.0,0.0,0.0001050293212756,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,0.0004982133978046,287.1524353027344,294.1499938964844,297.4975280761719,295.73468017578125,298.9551086425781,297.6451721191406,288.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062701572664,1.3195650794273206e-08,0.0010626884177327,-0.0336101911962032,0.0,0.0,0.0,-0.0113544780761003,60.0,15.205246925354004,0.0,-7.699797777149797e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,9.973837586585432e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,0.0001050293358275,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102844238281,0.0,0.0,7.75743174017407e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098876953125,0.0,0.0,0.0001050293212756,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,0.0004982133978046,287.1524353027344,294.1499938964844,297.4975280761719,295.73468017578125,298.9551086425781,297.6451721191406,288.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062701572664,1.3195650794273206e-08,0.0010626884177327,-0.0336101911962032,0.0,0.0,0.0,-0.0113544780761003,60.0,15.205246925354004,0.0,-7.699797777149797e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01983642578125,0.0,0.0,9.870646317722276e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.0,0.0,0.0001039426788338,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0200500488281,0.0,0.0,7.677172106923535e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,0.0001039426715578,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,0.0004930588183924,287.1636962890625,294.1499938964844,297.3957214355469,295.6768493652344,298.9267883300781,297.5595397949219,288.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517060291022,1.190994058930528e-08,0.0010516941547393,-0.0302461069077253,0.0,0.0,0.0,-0.0107170948758721,60.0,14.884824752807615,0.0,-7.54129558799832e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01983642578125,0.0,0.0,9.870646317722276e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.0,0.0,0.0001039426788338,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0200500488281,0.0,0.0,7.677172106923535e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,0.0001039426715578,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,0.0004930588183924,287.1636962890625,294.1499938964844,297.3957214355469,295.6768493652344,298.9267883300781,297.5595397949219,288.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517060291022,1.190994058930528e-08,0.0010516941547393,-0.0302461069077253,0.0,0.0,0.0,-0.0107170948758721,60.0,14.884824752807615,0.0,-7.54129558799832e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246887207031,0.0,0.0,9.830074122874066e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,0.0001035154346027,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249328613281,0.0,0.0,7.64561555115506e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,0.0001035154273267,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243835449219,0.0,0.0,0.0004910321440547,287.1693115234375,294.1499938964844,297.3453063964844,295.64825439453125,298.91217041015625,297.5168151855469,288.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473829461261,1.1404431177197694e-08,0.0010473715374246,-0.028923150151968,0.0,0.0,0.0,-0.0104664927348494,60.0,14.74018383026123,0.0,-7.479427210910218e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,9.795012010727078e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,0.0001031462088576,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,7.618345262017101e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,0.0001031462015816,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292663574219,0.0,0.0,0.0004892807337455,287.1749267578125,294.1499938964844,297.2953186035156,295.6199951171875,298.89727783203125,297.47412109375,288.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436458978801,1.0967577068754508e-08,0.0010436349548399,-0.0277797505259513,0.0,0.0,0.0,-0.0102499201893806,60.0,14.604225158691406,0.0,-7.426166348523111e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392761230469,0.0,0.0,9.740360110299662e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0001025707024382,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,7.57583839003928e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391540527344,0.0,0.0,0.0001025706951622,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0004865507653448,287.1860656738281,294.1499938964844,297.1969909667969,295.56475830078125,298.86669921875,297.3886413574219,288.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378228034824,1.0286659524183506e-08,0.001037812558934,-0.0259973350912332,0.0,0.0,0.0,-0.0099123604595661,60.0,14.355804443359377,0.0,-7.34352880726874e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392761230469,0.0,0.0,9.740360110299662e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0001025707024382,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,7.57583839003928e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391540527344,0.0,0.0,0.0001025706951622,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0004865507653448,287.1860656738281,294.1499938964844,297.1969909667969,295.56475830078125,298.86669921875,297.3886413574219,288.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378228034824,1.0286659524183506e-08,0.001037812558934,-0.0259973350912332,0.0,0.0,0.0,-0.0099123604595661,60.0,14.355804443359377,0.0,-7.34352880726874e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,9.700824011815712e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,0.0001021543721435,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,7.545088010374457e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0488586425781,0.0,0.0,0.0001021543575916,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,0.0004845758667215,287.1971740722656,294.1499938964844,297.1014099121094,295.5115966796875,298.8349914550781,297.3032531738281,288.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336099658161,9.794071331725718e-09,0.0010336001869291,-0.0247077476233243,0.0,0.0,0.0,-0.0096681611612439,60.0,14.136123657226562,0.0,-7.284035774546282e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,9.700824011815712e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,0.0001021543721435,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,7.545088010374457e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0488586425781,0.0,0.0,0.0001021543575916,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,0.0004845758667215,287.1971740722656,294.1499938964844,297.1014099121094,295.5115966796875,298.8349914550781,297.3032531738281,288.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336099658161,9.794071331725718e-09,0.0010336001869291,-0.0247077476233243,0.0,0.0,0.0,-0.0096681611612439,60.0,14.136123657226562,0.0,-7.284035774546282e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,9.670801227912308e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,0.0001018382099573,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,7.521736552007496e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585327148437,0.0,0.0,0.0001018382026813,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0004830761463381,287.2082824707031,294.1499938964844,297.0093078613281,295.46112060546875,298.8022155761719,297.21832275390625,288.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030410756357,9.420010549376912e-09,0.0010304013267159,-0.0237283855676651,0.0,0.0,0.0,-0.0094827217981219,60.0,13.938499450683594,0.0,-7.239018628979468e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,9.670801227912308e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,0.0001018382099573,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,7.521736552007496e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585327148437,0.0,0.0,0.0001018382026813,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0004830761463381,287.2082824707031,294.1499938964844,297.0093078613281,295.46112060546875,298.8022155761719,297.21832275390625,288.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030410756357,9.420010549376912e-09,0.0010304013267159,-0.0237283855676651,0.0,0.0,0.0,-0.0094827217981219,60.0,13.938499450683594,0.0,-7.239018628979468e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,9.647735714679584e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,0.0001015953239402,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,7.503796950913966e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,0.0001015953093883,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,0.000481923983898,287.2193908691406,294.1499938964844,296.9213562011719,295.4138488769531,298.7684936523437,297.134521484375,288.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279529960826,9.132636868969256e-09,0.0010279437992721,-0.0229759402573108,0.0,0.0,0.0,-0.0093402583152055,60.0,13.758828163146973,0.0,-7.204529595128406e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,9.647735714679584e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,0.0001015953239402,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,7.503796950913966e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,0.0001015953093883,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,0.000481923983898,287.2193908691406,294.1499938964844,296.9213562011719,295.4138488769531,298.7684936523437,297.134521484375,288.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279529960826,9.132636868969256e-09,0.0010279437992721,-0.0229759402573108,0.0,0.0,0.0,-0.0093402583152055,60.0,13.758828163146973,0.0,-7.204529595128406e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,9.638391202315688e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730285644531,0.0,0.0,0.0001014969238894,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0734558105469,0.0,0.0,7.496528996853158e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0001014969093375,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07293701171875,0.0,0.0,0.0004814572457689,287.22491455078125,294.1499938964844,296.879150390625,295.3916015625,298.751220703125,297.0932922363281,288.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269582271575,9.016217994428644e-09,0.0010269491467624,-0.0226710997521877,0.0,0.0,0.0,-0.0092825479805469,60.0,13.675889015197754,0.0,-7.190580220139965e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,9.630464774090795e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,0.0001014134541037,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07830810546875,0.0,0.0,7.49036407796666e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779724121094,0.0,0.0,0.0001014134395518,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,0.0004810612881556,287.23046875,294.1499938964844,296.8382263183594,295.370361328125,298.7337646484375,297.0526123046875,288.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026113750413,8.917460547763767e-09,0.0010261047864332,-0.0224125050008296,0.0,0.0,0.0,-0.0092335902154445,60.0,13.596975326538086,0.0,-7.178758210102387e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878295898437,0.0,0.0,9.618104377295822e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,0.000101283287222,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,7.48075035517104e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08770751953125,0.0,0.0,0.000101283279946,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,0.0004804438503924,287.2415771484375,294.1499938964844,296.7606201171875,295.33123779296875,298.69830322265625,296.9728698730469,288.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247954633086,8.763461956107221e-09,0.0010247867321595,-0.0220092516392469,0.0,0.0,0.0,-0.0091572403907775,60.0,13.450164794921877,0.0,-7.160343074019694e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878295898437,0.0,0.0,9.618104377295822e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,0.000101283287222,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,7.48075035517104e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08770751953125,0.0,0.0,0.000101283279946,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,0.0004804438503924,287.2415771484375,294.1499938964844,296.7606201171875,295.33123779296875,298.69830322265625,296.9728698730469,288.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247954633086,8.763461956107221e-09,0.0010247867321595,-0.0220092516392469,0.0,0.0,0.0,-0.0091572403907775,60.0,13.450164794921877,0.0,-7.160343074019694e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,9.609974222257732e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973815917969,0.0,0.0,0.0001011976783047,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,7.474426820408553e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,0.0001011976637528,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,0.0004800377646461,287.252685546875,294.1499938964844,296.68927001953125,295.2969970703125,298.6622314453125,296.8960876464844,288.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239291004836,8.6621732009462e-09,0.0010239203693345,-0.0217440165579319,0.0,0.0,0.0,-0.009107026271522,60.0,13.319014549255373,0.0,-7.14824395231517e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
