time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,9.609974222257732e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973815917969,0.0,0.0,0.0001011976783047,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,7.474426820408553e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,0.0001011976637528,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,0.0004800377646461,287.252685546875,294.1499938964844,296.68927001953125,295.2969970703125,298.6622314453125,296.8960876464844,288.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239291004836,8.6621732009462e-09,0.0010239203693345,-0.0217440165579319,0.0,0.0,0.0,-0.009107026271522,60.0,13.319014549255373,0.0,-7.14824395231517e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,9.605300874682143e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.107177734375,0.0,0.0,0.0001011484564514,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,7.470791751984507e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,0.0001011484491755,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,0.0004798042937181,287.2637939453125,294.1499938964844,296.62481689453125,295.2682800292969,298.6256103515625,296.82293701171875,288.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234309593215,8.603943335572241e-09,0.0010234223445877,-0.0215915329754352,0.0,0.0,0.0,-0.0090781589969992,60.0,13.203545570373535,0.0,-7.14129271273123e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,9.605300874682143e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.107177734375,0.0,0.0,0.0001011484564514,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,7.470791751984507e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,0.0001011484491755,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,0.0004798042937181,287.2637939453125,294.1499938964844,296.62481689453125,295.2682800292969,298.6256103515625,296.82293701171875,288.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234309593215,8.603943335572241e-09,0.0010234223445877,-0.0215915329754352,0.0,0.0,0.0,-0.0090781589969992,60.0,13.203545570373535,0.0,-7.14129271273123e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,9.60358520387672e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.0001011303902487,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174011230469,0.0,0.0,7.469457341358066e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,0.0001011303829727,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.0004797186120413,287.2749328613281,294.1499938964844,296.5679626464844,295.2455749511719,298.588623046875,296.7549743652344,288.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232484200969,8.582572874615835e-09,0.0010232398053631,-0.0215355698019266,0.0,0.0,0.0,-0.009067565202713,60.0,13.105768203735352,0.0,-7.138742574852587e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,9.60358520387672e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.0001011303902487,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174011230469,0.0,0.0,7.469457341358066e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,0.0001011303829727,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.0004797186120413,287.2749328613281,294.1499938964844,296.5679626464844,295.2455749511719,298.588623046875,296.7549743652344,288.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232484200969,8.582572874615835e-09,0.0010232398053631,-0.0215355698019266,0.0,0.0,0.0,-0.009067565202713,60.0,13.105768203735352,0.0,-7.138742574852587e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221008300781,0.0,0.0,9.6035138994921e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219177246094,0.0,0.0,0.000101129640825,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.122314453125,0.0,0.0,7.469402044080198e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219787597656,0.0,0.0,0.0001011296335491,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.121826171875,0.0,0.0,0.000479715061374,287.2804870605469,294.1499938964844,296.5426330566406,295.2366943359375,298.5700378417969,296.72296142578125,288.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232419008389,8.581687360731394e-09,0.001023233286105,-0.0215332508087158,0.0,0.0,0.0,-0.0090671312063932,60.0,13.063186645507812,0.0,-7.138636703984957e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270446777344,0.0,0.0,9.603721991879866e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,0.0001011318308883,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,7.469563570339233e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,0.0001011318236123,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,0.0004797254223376,287.2860717773437,294.1499938964844,296.5194396972656,295.22955322265625,298.5514221191406,296.6921081542969,288.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279065360079e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,13.023755073547363,0.0,-7.138945790075013e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,9.604872320778668e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13671875,0.0,0.0,0.0001011439453577,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,7.470458513125777e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,0.0001011439380818,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0004797829024028,287.2972412109375,294.1499938964844,296.4798889160156,295.220703125,298.5142517089844,296.6346435546875,288.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233850916847,8.598614265054039e-09,0.0010233764769509,-0.0215775780379772,0.0,0.0,0.0,-0.0090755149722099,60.0,12.955279350280762,0.0,-7.140656776982723e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,9.604872320778668e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13671875,0.0,0.0,0.0001011439453577,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,7.470458513125777e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,0.0001011439380818,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0004797829024028,287.2972412109375,294.1499938964844,296.4798889160156,295.220703125,298.5142517089844,296.6346435546875,288.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233850916847,8.598614265054039e-09,0.0010233764769509,-0.0215775780379772,0.0,0.0,0.0,-0.0090755149722099,60.0,12.955279350280762,0.0,-7.140656776982723e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14678955078125,0.0,0.0,9.606810635887086e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,0.0001011643616948,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,7.471966091543436e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0001011643544188,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0004798797599505,287.30841064453125,294.1499938964844,296.45001220703125,295.2196350097656,298.4772033691406,296.5856018066406,288.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235920781269,8.622770053534623e-09,0.0010235834633931,-0.0216408353298902,0.0,0.0,0.0,-0.009087492711842,60.0,12.90624713897705,0.0,-7.143539448861702e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14678955078125,0.0,0.0,9.606810635887086e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,0.0001011643616948,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,7.471966091543436e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0001011643544188,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0004798797599505,287.30841064453125,294.1499938964844,296.45001220703125,295.2196350097656,298.4772033691406,296.5856018066406,288.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235920781269,8.622770053534623e-09,0.0010235834633931,-0.0216408353298902,0.0,0.0,0.0,-0.009087492711842,60.0,12.90624713897705,0.0,-7.143539448861702e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,9.609387052478267e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15655517578125,0.0,0.0,0.0001011914864648,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,7.473969890270382e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566162109375,0.0,0.0,0.0001011914791888,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,0.000480008427985,287.31964111328125,294.1499938964844,296.4277648925781,295.2248229980469,298.4404296875,296.5434875488281,288.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654867933444166e-09,0.0010238578543066,-0.0217248853296041,0.0,0.0,0.0,-0.0091034043580293,60.0,12.871000289916992,0.0,-7.147371405835656e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,9.609387052478267e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15655517578125,0.0,0.0,0.0001011914864648,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,7.473969890270382e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566162109375,0.0,0.0,0.0001011914791888,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,0.000480008427985,287.31964111328125,294.1499938964844,296.4277648925781,295.2248229980469,298.4404296875,296.5434875488281,288.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654867933444166e-09,0.0010238578543066,-0.0217248853296041,0.0,0.0,0.0,-0.0091034043580293,60.0,12.871000289916992,0.0,-7.147371405835656e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,9.613482689019293e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,0.0001012346183415,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,7.477155304513872e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665954589844,0.0,0.0,0.0001012346110655,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,0.0004802130570169,287.3308410644531,294.1499938964844,296.410400390625,295.2341613769531,298.4039611816406,296.5069274902344,288.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243027936667,8.705905329975394e-09,0.0010242940625175,-0.0218585338443517,0.0,0.0,0.0,-0.0091287046670913,60.0,12.847201347351074,0.0,-7.153466441423006e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,9.613482689019293e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,0.0001012346183415,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,7.477155304513872e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665954589844,0.0,0.0,0.0001012346110655,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,0.0004802130570169,287.3308410644531,294.1499938964844,296.410400390625,295.2341613769531,298.4039611816406,296.5069274902344,288.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243027936667,8.705905329975394e-09,0.0010242940625175,-0.0218585338443517,0.0,0.0,0.0,-0.0091287046670913,60.0,12.847201347351074,0.0,-7.153466441423006e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,9.616660827305168e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715087890625,0.0,0.0,0.0001012680877465,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,7.47962694731541e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,0.0001012680804706,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17144775390625,0.0,0.0,0.0004803717893082,287.3364562988281,294.1499938964844,296.4034423828125,295.2402648925781,298.3858947753906,296.4912109375,288.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246428428217,8.745502100282465e-09,0.0010246341116726,-0.0219622198492288,0.0,0.0,0.0,-0.0091483416035771,60.0,12.84068489074707,0.0,-7.158197234957697e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766967773437,0.0,0.0,9.620290074963124e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,0.0001013063010759,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,7.482450018869713e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17657470703125,0.0,0.0,0.0001013062938,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17645263671875,0.0,0.0,0.0004805530770681,287.34210205078125,294.1499938964844,296.3975830078125,295.24725341796875,298.3678894042969,296.4764404296875,288.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250295745208,8.790715710915721e-09,0.0010250207269564,-0.0220806170254945,0.0,0.0,0.0,-0.0091707566753029,60.0,12.83605670928955,0.0,-7.163600201920417e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,9.630879503674804e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865539550781,0.0,0.0,0.0001014178124023,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,7.490685675293207e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,0.0001014178051264,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864929199219,0.0,0.0,0.0004810820391867,287.3533630371094,294.1499938964844,296.388916015625,295.2637939453125,298.33251953125,296.45343017578125,288.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261558927595,8.922651950626914e-09,0.0010261470451951,-0.0224261004477739,0.0,0.0,0.0,-0.0092361532151699,60.0,12.840221405029297,0.0,-7.179379934996177e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,9.630879503674804e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865539550781,0.0,0.0,0.0001014178124023,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,7.490685675293207e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,0.0001014178051264,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864929199219,0.0,0.0,0.0004810820391867,287.3533630371094,294.1499938964844,296.388916015625,295.2637939453125,298.33251953125,296.45343017578125,288.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261558927595,8.922651950626914e-09,0.0010261470451951,-0.0224261004477739,0.0,0.0,0.0,-0.0092361532151699,60.0,12.840221405029297,0.0,-7.179379934996177e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,9.644432429922745e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0001015605375869,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,7.501227082684636e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,0.000101560523035,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,0.0004817590524908,287.3646850585937,294.1499938964844,296.3840637207031,295.28338623046875,298.2978210449219,296.4364318847656,288.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276003740727,9.09151776085082e-09,0.0010275912936776,-0.0228682719171047,0.0,0.0,0.0,-0.0093198688700795,60.0,12.856730461120604,0.0,-7.199601270713174e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,9.644432429922745e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0001015605375869,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,7.501227082684636e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,0.000101560523035,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,0.0004817590524908,287.3646850585937,294.1499938964844,296.3840637207031,295.28338623046875,298.2978210449219,296.4364318847656,288.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276003740727,9.09151776085082e-09,0.0010275912936776,-0.0228682719171047,0.0,0.0,0.0,-0.0093198688700795,60.0,12.856730461120604,0.0,-7.199601270713174e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,9.660474461270496e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,0.0001017294634948,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,7.513704622397199e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068786621094,0.0,0.0,0.0001017294562188,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,0.0004825603973586,287.3760681152344,294.1499938964844,296.3826599121094,295.3056945800781,298.2637023925781,296.4235534667969,288.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291391656063297e-09,0.001029300619848,-0.0233916211873292,0.0,0.0,0.0,-0.0094189560040831,60.0,12.88219165802002,0.0,-7.223572850989515e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,9.660474461270496e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,0.0001017294634948,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,7.513704622397199e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068786621094,0.0,0.0,0.0001017294562188,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,0.0004825603973586,287.3760681152344,294.1499938964844,296.3826599121094,295.3056945800781,298.2637023925781,296.4235534667969,288.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291391656063297e-09,0.001029300619848,-0.0233916211873292,0.0,0.0,0.0,-0.0094189560040831,60.0,12.88219165802002,0.0,-7.223572850989515e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,9.679311187937856e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,0.0001019278279272,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,7.528355490649119e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.0001019278206513,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,0.0004835013241972,287.387451171875,294.1499938964844,296.3843688964844,295.3303527832031,298.2301940917969,296.41455078125,288.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526084809863278e-09,0.0010313072707504,-0.0240061171352863,0.0,0.0,0.0,-0.0095353024080395,60.0,12.916543960571287,0.0,-7.251770739458152e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,9.679311187937856e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,0.0001019278279272,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,7.528355490649119e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.0001019278206513,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,0.0004835013241972,287.387451171875,294.1499938964844,296.3843688964844,295.3303527832031,298.2301940917969,296.41455078125,288.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526084809863278e-09,0.0010313072707504,-0.0240061171352863,0.0,0.0,0.0,-0.0095353024080395,60.0,12.916543960571287,0.0,-7.251770739458152e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,9.68889071373269e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,0.0001020286945276,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,7.535806071246043e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0001020286872517,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,0.0004839798202738,287.39312744140625,294.1499938964844,296.3862609863281,295.3434753417969,298.2134094238281,296.4098205566406,288.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323373135179,9.645432896832062e-09,0.0010323276510462,-0.0243185944855213,0.0,0.0,0.0,-0.0095944674685597,60.0,12.933667182922363,0.0,-7.266130808147865e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,9.69972970779054e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,0.0001021428397507,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,7.544236723333597e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,0.0001021428324747,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,0.0004845212679356,287.3988342285156,294.1499938964844,296.3887939453125,295.3570251464844,298.1967468261719,296.4060363769531,288.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334929684177,9.780484866439565e-09,0.0010334831895306,-0.0246721785515546,0.0,0.0,0.0,-0.0096614221110939,60.0,12.95352554321289,0.0,-7.282397973540355e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,9.723271068651228e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,0.0001023907389026,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,7.562545943073928e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,0.0001023907316266,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,0.0004856972082052,287.4103088378906,294.1499938964844,296.39556884765625,295.3853454589844,298.1644592285156,296.4040222167969,288.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073786249620298e-08,0.0010359897278249,-0.0254400540143251,0.0,0.0,0.0,-0.0098068164661526,60.0,13.004236221313477,0.0,-7.31778939666583e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,9.723271068651228e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,0.0001023907389026,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,7.562545943073928e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,0.0001023907316266,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,0.0004856972082052,287.4103088378906,294.1499938964844,296.39556884765625,295.3853454589844,298.1644592285156,296.4040222167969,288.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073786249620298e-08,0.0010359897278249,-0.0254400540143251,0.0,0.0,0.0,-0.0098068164661526,60.0,13.004236221313477,0.0,-7.31778939666583e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,9.747708099894226e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,0.0001026480749715,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,7.58155292714946e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,0.0001026480676955,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.000486917910166,287.4218139648437,294.1499938964844,296.4043884277344,295.4149475097656,298.13299560546875,296.405517578125,288.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378263581856118e-08,0.0010385932400822,-0.0262371413409709,0.0,0.0,0.0,-0.0099577596411108,60.0,13.061524391174316,0.0,-7.354619668831219e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,9.747708099894226e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,0.0001026480749715,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,7.58155292714946e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,0.0001026480676955,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.000486917910166,287.4218139648437,294.1499938964844,296.4043884277344,295.4149475097656,298.13299560546875,296.405517578125,288.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378263581856118e-08,0.0010385932400822,-0.0262371413409709,0.0,0.0,0.0,-0.0099577596411108,60.0,13.061524391174316,0.0,-7.354619668831219e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.772825433174148e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.0001029125705827,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,7.601088145747781e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582397460937,0.0,0.0,0.0001029125633067,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,0.000488172576297,287.433349609375,294.1499938964844,296.41485595703125,295.44549560546875,298.10211181640625,296.4093933105469,288.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279756464,1.069120703078852e-08,0.0010412690462544,-0.027056336402893,0.0,0.0,0.0,-0.0101128974929451,60.0,13.122902870178224,0.0,-7.392570466890902e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.772825433174148e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.0001029125705827,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,7.601088145747781e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582397460937,0.0,0.0,0.0001029125633067,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,0.000488172576297,287.433349609375,294.1499938964844,296.41485595703125,295.44549560546875,298.10211181640625,296.4093933105469,288.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279756464,1.069120703078852e-08,0.0010412690462544,-0.027056336402893,0.0,0.0,0.0,-0.0101128974929451,60.0,13.122902870178224,0.0,-7.392570466890902e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,9.79839387582615e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,0.0001031818173942,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,7.620974793098867e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,0.0001031818101182,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,0.0004894497687928,287.4449157714844,294.1499938964844,296.4266052246094,295.4765930175781,298.0716552734375,296.4151306152344,288.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009771760939202e-08,0.0010439926991239,-0.027890196070075,0.0,0.0,0.0,-0.0102708227932453,60.0,13.18736171722412,0.0,-7.431302861959922e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,9.79839387582615e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,0.0001031818173942,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,7.620974793098867e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,0.0001031818101182,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,0.0004894497687928,287.4449157714844,294.1499938964844,296.4266052246094,295.4765930175781,298.0716552734375,296.4151306152344,288.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009771760939202e-08,0.0010439926991239,-0.027890196070075,0.0,0.0,0.0,-0.0102708227932453,60.0,13.18736171722412,0.0,-7.431302861959922e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.811201016418636e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,0.0001033166845445,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,7.630936306668445e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,0.0001033166772685,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,0.0004900895291939,287.4507141113281,294.1499938964844,296.432861328125,295.4922180175781,298.0566711425781,296.4189758300781,288.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453701252117,1.1169347224893045e-08,0.0010453589493408,-0.0283078681677579,0.0,0.0,0.0,-0.0103499395772814,60.0,13.220999717712402,0.0,-7.450742600667581e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,9.823887376114726e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,0.0001034502784023,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,7.64080323278904e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,0.0001034502711263,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,0.0004907231777906,287.4565124511719,294.1499938964844,296.4393005371094,295.50787353515625,298.0418395996094,296.4233093261719,288.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467218235135,1.1327406568284461e-08,0.0010467105312272,-0.0287215579301118,0.0,0.0,0.0,-0.0104282964020967,60.0,13.255064010620115,0.0,-7.470022467259696e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.848947229329497e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,0.000103714170109,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,7.660294068045914e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,0.000103714162833,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,0.0004919749917462,287.4681396484375,294.1499938964844,296.4525451660156,295.5390319824219,298.0125732421875,296.4330444335937,288.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493904119357,1.163964036265952e-08,0.0010493787704035,-0.0295387338846921,0.0,0.0,0.0,-0.0105830747634172,60.0,13.323934555053713,0.0,-7.508182875426429e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.848947229329497e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,0.000103714170109,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,7.660294068045914e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,0.000103714162833,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,0.0004919749917462,287.4681396484375,294.1499938964844,296.4525451660156,295.5390319824219,298.0125732421875,296.4330444335937,288.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493904119357,1.163964036265952e-08,0.0010493787704035,-0.0295387338846921,0.0,0.0,0.0,-0.0105830747634172,60.0,13.323934555053713,0.0,-7.508182875426429e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
