time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.872790542431176e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,0.0001039652488543,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,7.678839028812945e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0001039652415784,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0004931660369038,287.4798278808594,294.1499938964844,296.4660339355469,295.5696716308594,297.98419189453125,296.4443054199219,288.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193671650412398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.392810821533203,0.0,-7.544579716523003e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.872790542431176e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,0.0001039652488543,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,7.678839028812945e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0001039652415784,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0004931660369038,287.4798278808594,294.1499938964844,296.4660339355469,295.5696716308594,297.98419189453125,296.4443054199219,288.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193671650412398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.392810821533203,0.0,-7.544579716523003e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,9.895536641124636e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0001042047806549,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,7.696530519751832e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.000104204773379,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,0.0004943022504448,287.4915466308594,294.1499938964844,296.4793701171875,295.5993957519531,297.95672607421875,296.4566955566406,288.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220123579709252e-08,0.0010543428361415,-0.0310578066855669,0.0,0.0,0.0,-0.0108708478510379,60.0,13.461182594299316,0.0,-7.57938423134874e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,9.895536641124636e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0001042047806549,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,7.696530519751832e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.000104204773379,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,0.0004943022504448,287.4915466308594,294.1499938964844,296.4793701171875,295.5993957519531,297.95672607421875,296.4566955566406,288.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220123579709252e-08,0.0010543428361415,-0.0310578066855669,0.0,0.0,0.0,-0.0108708478510379,60.0,13.461182594299316,0.0,-7.57938423134874e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.90718399407342e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0001043274314724,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,7.70558908698149e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.0001043274241965,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,0.0004948840942233,287.49810791015625,294.1499938964844,296.4866638183594,295.61553955078125,297.9418334960937,296.4637451171875,288.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555959306657,1.2365244828060897e-08,0.0010555835906416,-0.0314375460147857,0.0,0.0,0.0,-0.0109427897259593,60.0,13.497694969177246,0.0,-7.59723732812745e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,9.916326234815642e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0001044237069436,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,7.712700607953593e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,0.0001044236996676,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,0.0004953407333232,287.5032958984375,294.1499938964844,296.4922180175781,295.6278991699219,297.9301452636719,296.46929931640625,288.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565704433247,1.2479158151279536e-08,0.0010565579868853,-0.031735610216856,0.0,0.0,0.0,-0.0109992632642388,60.0,13.526378631591797,0.0,-7.61126557335956e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.927093196893112e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.0001045370881911,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,7.721074507571757e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001045370809151,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.00049587857211,287.5091552734375,294.1499938964844,296.4983215332031,295.6415710449219,297.916748046875,296.4755859375,288.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.26133112843263e-08,0.0010577066568657,-0.0320866256952285,0.0,0.0,0.0,-0.0110657764598727,60.0,13.559595108032228,0.0,-7.627803455534379e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.936682181432845e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,0.0001046380639309,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,7.728532364126295e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0001046380566549,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004963575629517,287.5150451660156,294.1499938964844,296.5041809082031,295.65478515625,297.9036560058594,296.48175048828125,288.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058738795109,1.2732779275381745e-08,0.001058726105839,-0.0323992073535919,0.0,0.0,0.0,-0.0111249918118119,60.0,13.590529441833496,0.0,-7.642545796215927e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.954028064385056e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0001048207195708,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.742023444734514e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0001048207122948,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0004972240421921,287.5268249511719,294.1499938964844,296.51495361328125,295.6797180175781,297.87811279296875,296.4931640625,288.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948903282961057e-08,0.0010605764109641,-0.0329646579921245,0.0,0.0,0.0,-0.0112321451306343,60.0,13.647258758544922,0.0,-7.669250834396736e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.954028064385056e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0001048207195708,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.742023444734514e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0001048207122948,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0004972240421921,287.5268249511719,294.1499938964844,296.51495361328125,295.6797180175781,297.87811279296875,296.4931640625,288.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948903282961057e-08,0.0010605764109641,-0.0329646579921245,0.0,0.0,0.0,-0.0112321451306343,60.0,13.647258758544922,0.0,-7.669250834396736e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.969271195586772e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0001049812344717,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.753878890071064e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0001049812271958,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0004979854566045,287.53863525390625,294.1499938964844,296.5241394042969,295.7022705078125,297.8533630371094,296.5032653808594,288.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138827803516053e-08,0.0010622013360261,-0.0334615372121334,0.0,0.0,0.0,-0.0113263027742505,60.0,13.69715976715088,0.0,-7.692757719723886e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.969271195586772e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0001049812344717,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.753878890071064e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0001049812271958,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0004979854566045,287.53863525390625,294.1499938964844,296.5241394042969,295.7022705078125,297.8533630371094,296.5032653808594,288.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138827803516053e-08,0.0010622013360261,-0.0334615372121334,0.0,0.0,0.0,-0.0113263027742505,60.0,13.69715976715088,0.0,-7.692757719723886e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.982864139601588e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0001051243743859,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,7.764451584080234e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0001051243671099,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.000498664448969,287.55047607421875,294.1499938964844,296.5313720703125,295.7221374511719,297.8290710449219,296.51220703125,288.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308192770011829e-08,0.0010636502411216,-0.0339046083390712,0.0,0.0,0.0,-0.0114102680236101,60.0,13.74203395843506,0.0,-7.713749994309185e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.982864139601588e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0001051243743859,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,7.764451584080234e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0001051243671099,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.000498664448969,287.55047607421875,294.1499938964844,296.5313720703125,295.7221374511719,297.8290710449219,296.51220703125,288.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308192770011829e-08,0.0010636502411216,-0.0339046083390712,0.0,0.0,0.0,-0.0114102680236101,60.0,13.74203395843506,0.0,-7.713749994309185e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.994119318434969e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0001052428997354,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.77320601628162e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0001052428924595,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.0004992266767658,287.56231689453125,294.1499938964844,296.53631591796875,295.73895263671875,297.80523681640625,296.5196228027344,288.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648625902831,1.3448433477947221e-08,0.0010648492025211,-0.0342714749276638,0.0,0.0,0.0,-0.0114797903224825,60.0,13.77981185913086,0.0,-7.731154738621626e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.994119318434969e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0001052428997354,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.77320601628162e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0001052428924595,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.0004992266767658,287.56231689453125,294.1499938964844,296.53631591796875,295.73895263671875,297.80523681640625,296.5196228027344,288.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648625902831,1.3448433477947221e-08,0.0010648492025211,-0.0342714749276638,0.0,0.0,0.0,-0.0114797903224825,60.0,13.77981185913086,0.0,-7.731154738621626e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.999710891861469e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0001053017840604,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,7.777554856147617e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0001053017767844,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004995060153305,287.5682373046875,294.1499938964844,296.5378112792969,295.7460632324219,297.7933044433594,296.52349853515625,288.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143312141299,60.0,13.79922580718994,0.0,-7.739807728057714e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0001000378397293,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0001053446758305,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.780722808092833e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0001053446685546,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.0004997094511054,287.5741882324219,294.1499938964844,296.5386047363281,295.7522888183594,297.7815246582031,296.5264892578125,288.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658890241757,1.3568847379019644e-08,0.0010658755199983,-0.0345864668488502,0.0,0.0,0.0,-0.0115394666790962,60.0,13.813982963562012,0.0,-7.746113794837586e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0001001002965494,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.0001054104432114,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.785580237396061e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0001054104359354,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0005000214441679,287.5860290527344,294.1499938964844,296.5378723144531,295.7618408203125,297.75836181640625,296.5294189453125,288.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646669572153769e-08,0.0010665430454537,-0.0347900316119194,0.0,0.0,0.0,-0.0115780578926205,60.0,13.832426071166992,0.0,-7.75578925527043e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0001001002965494,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.0001054104432114,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.785580237396061e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0001054104359354,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0005000214441679,287.5860290527344,294.1499938964844,296.5378723144531,295.7618408203125,297.75836181640625,296.5294189453125,288.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646669572153769e-08,0.0010665430454537,-0.0347900316119194,0.0,0.0,0.0,-0.0115780578926205,60.0,13.832426071166992,0.0,-7.75578925527043e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0001001452983473,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0001054578387993,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,7.789080700604245e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0001054578315233,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0005002462421543,287.597900390625,294.1499938964844,296.53375244140625,295.7672119140625,297.7355651855469,296.5290832519531,288.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702744716681536e-08,0.0010670230258256,-0.034936711192131,0.0,0.0,0.0,-0.0116058588027954,60.0,13.83991527557373,0.0,-7.762765363850124e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0001001452983473,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0001054578387993,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,7.789080700604245e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0001054578315233,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0005002462421543,287.597900390625,294.1499938964844,296.53375244140625,295.7672119140625,297.7355651855469,296.5290832519531,288.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702744716681536e-08,0.0010670230258256,-0.034936711192131,0.0,0.0,0.0,-0.0116058588027954,60.0,13.83991527557373,0.0,-7.762765363850124e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0001001751152216,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0001054892345564,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,7.791399548295885e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0001054892272804,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0005003951955586,287.6097717285156,294.1499938964844,296.5259094238281,295.7680358886719,297.7129821777344,296.5259094238281,288.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739898996334432e-08,0.0010673408396542,-0.0350338965654373,0.0,0.0,0.0,-0.0116242785006761,60.0,13.838022232055664,0.0,-7.767388865431712e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0001001751152216,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0001054892345564,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,7.791399548295885e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0001054892272804,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0005003951955586,287.6097717285156,294.1499938964844,296.5259094238281,295.7680358886719,297.7129821777344,296.5259094238281,288.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739898996334432e-08,0.0010673408396542,-0.0350338965654373,0.0,0.0,0.0,-0.0116242785006761,60.0,13.838022232055664,0.0,-7.767388865431712e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0001001890632323,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0001055039247148,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.79248439357616e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0001055039174389,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0005004648701287,287.61737060546875,294.1499938964844,296.5187683105469,295.7660217285156,297.6985778808594,296.5232849121094,288.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675033554434,1.3757276207115865e-08,0.0010674896184355,-0.0350793525576591,0.0,0.0,0.0,-0.0116328941658139,60.0,13.834733963012695,0.0,-7.769551757519366e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0001001888813334,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,0.000105503728264,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.792469841660932e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.000105503720988,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0005004639388062,287.62164306640625,294.1499938964844,296.51397705078125,295.76397705078125,297.6905517578125,296.5194702148437,288.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675009107217,1.3757043504369904e-08,0.0010674871737137,-0.0350787416100502,0.0,0.0,0.0,-0.0116327768191695,60.0,13.825274467468262,0.0,-7.7695226252672e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.0001001929340418,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0001055079919751,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,7.792784890625626e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0001055079846992,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0005004841950722,287.6275634765625,294.1499938964844,296.50634765625,295.7599792480469,297.67938232421875,296.5159606933594,288.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675428202375,1.37620927986859e-08,0.0010675290832296,-0.0350919514894485,0.0,0.0,0.0,-0.011635273694992,60.0,13.817907333374023,0.0,-7.770151455588349e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.000100190845842,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0001055057946359,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.79262263677083e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.00010550578736,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0005004737759009,287.63348388671875,294.1499938964844,296.4975891113281,295.754638671875,297.668212890625,296.51080322265625,288.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675194207578,1.3759491324094595e-08,0.0010675056837499,-0.0350851491093635,0.0,0.0,0.0,-0.0116339772939682,60.0,13.804933547973633,0.0,-7.769827448100841e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0001001802520477,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0001054946478689,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,7.791798998368904e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0001054946405929,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0005004208651371,287.6453552246094,294.1499938964844,296.47637939453125,295.7396545410156,297.6458740234375,296.49658203125,289.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.374630009820521e-08,0.0010673948563635,-0.0350506417453289,0.0,0.0,0.0,-0.0116274487227201,60.0,13.767306327819824,0.0,-7.7681853838385e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0001001802520477,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0001054946478689,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,7.791798998368904e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0001054946405929,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0005004208651371,287.6453552246094,294.1499938964844,296.47637939453125,295.7396545410156,297.6458740234375,296.49658203125,289.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.374630009820521e-08,0.0010673948563635,-0.0350506417453289,0.0,0.0,0.0,-0.0116274487227201,60.0,13.767306327819824,0.0,-7.7681853838385e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001001589262159,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,0.0001054721869877,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,7.79014008003287e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0001054721797117,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0005003143451176,287.6572265625,294.1499938964844,296.45001220703125,295.7186889648437,297.6234741210937,296.47833251953125,289.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671806521713,1.3719724911709365e-08,0.0010671670315787,-0.0349811315536499,0.0,0.0,0.0,-0.0116142705082893,60.0,13.718533515930176,0.0,-7.764878517946272e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001001589262159,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,0.0001054721869877,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,7.79014008003287e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0001054721797117,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0005003143451176,287.6572265625,294.1499938964844,296.45001220703125,295.7186889648437,297.6234741210937,296.47833251953125,289.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671806521713,1.3719724911709365e-08,0.0010671670315787,-0.0349811315536499,0.0,0.0,0.0,-0.0116142705082893,60.0,13.718533515930176,0.0,-7.764878517946272e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.000100147917692,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,0.0001054605963872,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.789284427417442e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0001054605891113,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,0.000500259338878,287.6690673828125,294.1499938964844,296.41998291015625,295.69158935546875,297.6009521484375,296.4559326171875,289.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706011436909192e-08,0.0010670500341802,-0.0349452570080757,0.0,0.0,0.0,-0.0116074737161397,60.0,13.65701675415039,0.0,-7.763171794294976e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.000100147917692,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,0.0001054605963872,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.789284427417442e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0001054605891113,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,0.000500259338878,287.6690673828125,294.1499938964844,296.41998291015625,295.69158935546875,297.6009521484375,296.4559326171875,289.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706011436909192e-08,0.0010670500341802,-0.0349452570080757,0.0,0.0,0.0,-0.0116074737161397,60.0,13.65701675415039,0.0,-7.763171794294976e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0001001653581624,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,0.0001054789536283,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.790640665916726e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0001054789536283,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0005003464757464,287.6809387207031,294.1499938964844,296.38818359375,295.6588439941406,297.5782165527344,296.42974853515625,289.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727739833768736e-08,0.0010672352509573,-0.0350020937621593,0.0,0.0,0.0,-0.01161824259907,60.0,13.583765029907228,0.0,-7.765875409404543e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0001001653581624,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,0.0001054789536283,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.790640665916726e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0001054789536283,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0005003464757464,287.6809387207031,294.1499938964844,296.38818359375,295.6588439941406,297.5782165527344,296.42974853515625,289.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727739833768736e-08,0.0010672352509573,-0.0350020937621593,0.0,0.0,0.0,-0.01161824259907,60.0,13.583765029907228,0.0,-7.765875409404543e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.000100192904938,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,0.0001055079628713,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.792782707838342e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,0.0001055079555953,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0005004840786568,287.6868591308594,294.1499938964844,296.37164306640625,295.6404724121094,297.566650390625,296.4146423339844,289.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675414232537,1.3762056383370693e-08,0.0010675276862457,-0.035091858357191,0.0,0.0,0.0,-0.0116352504119277,60.0,13.540803909301758,0.0,-7.770147192331933e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0001002096250886,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0001055255706887,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.794083649059758e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0001055255634128,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,0.0005005676066502,287.6927795410156,294.1499938964844,296.354736328125,295.620849609375,297.5552062988281,296.4007568359375,289.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067719887942,1.3782893937275276e-08,0.0010677060345187,-0.0351463630795478,0.0,0.0,0.0,-0.0116455806419253,60.0,13.501245498657228,0.0,-7.772741383860193e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0001002838689601,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,0.0001056037508533,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.799857849022374e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0001056037435773,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,0.0005009384476579,287.70465087890625,294.1499938964844,296.3197631835937,295.5780334472656,297.531982421875,296.3694763183594,289.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685106972232,1.3875398607865463e-08,0.0010684968437999,-0.0353883206844329,0.0,0.0,0.0,-0.0116914380341768,60.0,13.410612106323242,0.0,-7.784262834320543e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
