time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0001002838689601,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,0.0001056037508533,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.799857849022374e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0001056037435773,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,0.0005009384476579,287.70465087890625,294.1499938964844,296.3197631835937,295.5780334472656,297.531982421875,296.3694763183594,289.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685106972232,1.3875398607865463e-08,0.0010684968437999,-0.0353883206844329,0.0,0.0,0.0,-0.0116914380341768,60.0,13.410612106323242,0.0,-7.784262834320543e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,0.0001003828219836,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,0.0001057079571182,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.807554356986657e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0001057079498423,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0005014327471144,287.7165222167969,294.1499938964844,296.283447265625,295.5308532714844,297.5084228515625,296.336181640625,289.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695644887164,1.3998690207017717e-08,0.0010695505188778,-0.0357108041644096,0.0,0.0,0.0,-0.0117525570094585,60.0,13.313055038452148,0.0,-7.799631873695034e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,0.0001003828219836,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,0.0001057079571182,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.807554356986657e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0001057079498423,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0005014327471144,287.7165222167969,294.1499938964844,296.283447265625,295.5308532714844,297.5084228515625,296.336181640625,289.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695644887164,1.3998690207017717e-08,0.0010695505188778,-0.0357108041644096,0.0,0.0,0.0,-0.0117525570094585,60.0,13.313055038452148,0.0,-7.799631873695034e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,0.0001005058657028,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0001058375273714,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,7.817124424036592e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,0.0001058375200955,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0005020474200136,287.7283935546875,294.1499938964844,296.2459411621094,295.47967529296875,297.48455810546875,296.3009033203125,289.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708754416555,1.4152004013112672e-08,0.0010708613554015,-0.0361117906868457,0.0,0.0,0.0,-0.0118285594508051,60.0,13.20865249633789,0.0,-7.818765368483582e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,0.0001005058657028,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0001058375273714,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,7.817124424036592e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,0.0001058375200955,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0005020474200136,287.7283935546875,294.1499938964844,296.2459411621094,295.47967529296875,297.48455810546875,296.3009033203125,289.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708754416555,1.4152004013112672e-08,0.0010708613554015,-0.0361117906868457,0.0,0.0,0.0,-0.0118285594508051,60.0,13.20865249633789,0.0,-7.818765368483582e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001006029124255,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,0.0001059397254721,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,7.824672502465546e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0001059397181961,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.0005025321734137,287.7369689941406,294.1499938964844,296.2182312011719,295.44061279296875,297.4672546386719,296.2748718261719,289.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719094425439,1.4272922399527488e-08,0.0010718951234593,-0.0364280380308628,0.0,0.0,0.0,-0.0118885030969977,60.0,13.131213188171388,0.0,-7.833872217588579e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,0.0001006508027785,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,0.0001059901551343,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,7.828397065168247e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0001059901478583,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,0.0005027713486924,287.74029541015625,294.1499938964844,296.20733642578125,295.4249572753906,297.4603576660156,296.2640380859375,289.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724196908995,1.4332590225762942e-08,0.0010724053718149,-0.036584086716175,0.0,0.0,0.0,-0.0119180828332901,60.0,13.098623275756836,0.0,-7.841331495228587e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0001007250684779,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0001060683571267,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.834173447918147e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001060683498508,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.0005031423643231,287.7462463378906,294.1499938964844,296.18768310546875,295.3964233398437,297.4482421875,296.2455444335937,289.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.442512331806256e-08,0.0010731973452493,-0.0368260852992534,0.0,0.0,0.0,-0.0119639597833156,60.0,13.04318904876709,0.0,-7.852907657479592e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,0.0001008160397759,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0001061641523847,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,7.84124931669794e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,0.0001061641523847,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,0.0005035967915318,287.752197265625,294.1499938964844,296.16778564453125,295.3671264648437,297.4358825683594,296.2259826660156,289.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741809383034,1.4538474424341531e-08,0.0010741663863882,-0.0371225178241729,0.0,0.0,0.0,-0.0120201520621776,60.0,12.983931541442873,0.0,-7.867099327540927e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0001009999832604,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0001063578529283,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,7.855555304558948e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,0.0001063578456523,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0005045155994594,287.7641296386719,294.1499938964844,296.1274719238281,295.3065795898437,297.4110412597656,296.1867370605469,289.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761399753391,1.4767660871939371e-08,0.0010761251905933,-0.0377218537032604,0.0,0.0,0.0,-0.012133764103055,60.0,12.864612579345703,0.0,-7.89583296523233e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0001009999832604,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0001063578529283,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,7.855555304558948e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,0.0001063578456523,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0005045155994594,287.7641296386719,294.1499938964844,296.1274719238281,295.3065795898437,297.4110412597656,296.1867370605469,289.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761399753391,1.4767660871939371e-08,0.0010761251905933,-0.0377218537032604,0.0,0.0,0.0,-0.012133764103055,60.0,12.864612579345703,0.0,-7.89583296523233e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0001011985514196,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,0.0001065669566742,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,7.870999979786575e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0001065669493982,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.000505507516209,287.77606201171875,294.1499938964844,296.08648681640625,295.2437438964844,297.38592529296875,296.1466064453125,289.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782554745674,1.5015071852531037e-08,0.0010782404569908,-0.0383688025176525,0.0,0.0,0.0,-0.0122564155608415,60.0,12.741634368896484,0.0,-7.92690997286627e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0001011985514196,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,0.0001065669566742,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,7.870999979786575e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0001065669493982,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.000505507516209,287.77606201171875,294.1499938964844,296.08648681640625,295.2437438964844,297.38592529296875,296.1466064453125,289.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782554745674,1.5015071852531037e-08,0.0010782404569908,-0.0383688025176525,0.0,0.0,0.0,-0.0122564155608415,60.0,12.741634368896484,0.0,-7.92690997286627e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,0.0001014173176372,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0001067973353201,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,7.888015534263104e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,0.0001067973280441,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,0.000506600306835,287.7880249023437,294.1499938964844,296.0450134277344,295.1790771484375,297.360107421875,296.1048889160156,289.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805870406329,1.5287659138607523e-08,0.0010805717902258,-0.0390815287828445,0.0,0.0,0.0,-0.0123915513977408,60.0,12.611859321594238,0.0,-7.961219949947917e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,0.0001014173176372,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0001067973353201,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,7.888015534263104e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,0.0001067973280441,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,0.000506600306835,287.7880249023437,294.1499938964844,296.0450134277344,295.1790771484375,297.360107421875,296.1048889160156,289.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805870406329,1.5287659138607523e-08,0.0010805717902258,-0.0390815287828445,0.0,0.0,0.0,-0.0123915513977408,60.0,12.611859321594238,0.0,-7.961219949947917e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001016345195239,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0001070260550477,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,7.904908125055954e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,0.0001070260477717,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0005076852394267,287.79998779296875,294.1499938964844,296.003173828125,295.1129455566406,297.3341979980469,296.0632019042969,289.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829006787389,1.5558285326733312e-08,0.0010828850790858,-0.0397890694439411,0.0,0.0,0.0,-0.0125257074832916,60.0,12.482114791870115,0.0,-7.99535655460204e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001016345195239,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0001070260550477,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,7.904908125055954e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,0.0001070260477717,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0005076852394267,287.79998779296875,294.1499938964844,296.003173828125,295.1129455566406,297.3341979980469,296.0632019042969,289.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829006787389,1.5558285326733312e-08,0.0010828850790858,-0.0397890694439411,0.0,0.0,0.0,-0.0125257074832916,60.0,12.482114791870115,0.0,-7.99535655460204e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,0.0001017496106214,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0001071472506737,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,7.913859735708684e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,0.0001071472433977,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,0.0005082601564936,287.8059997558594,294.1499938964844,295.9821472167969,295.0794677734375,297.3210144042969,296.0419616699219,289.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841271141543,1.5701687061664416e-08,0.0010841115145012,-0.0401639640331268,0.0,0.0,0.0,-0.0125967990607023,60.0,12.414886474609377,0.0,-8.013474683821188e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.000101863319287,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,0.0001072669838322,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,7.922703662188724e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001072669838322,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.0005088281468488,287.81201171875,294.1499938964844,295.96112060546875,295.0457763671875,297.30767822265625,296.0206298828125,289.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853392304852,1.584336750681814e-08,0.0010853233980014,-0.0405343361198902,0.0,0.0,0.0,-0.0126670375466346,60.0,12.347131729125977,0.0,-8.031394571617056e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0001020882773445,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,0.0001075038817361,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,7.940200885059312e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,0.0001075038744602,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0005099519039504,287.82403564453125,294.1499938964844,295.9189758300781,294.9779968261719,297.2806396484375,295.9779052734375,289.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877358727157,1.6123665957934463e-08,0.0010877198074012,-0.0412670411169528,0.0,0.0,0.0,-0.0128059918060898,60.0,12.209949493408203,0.0,-8.066908208093082e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0001020882773445,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,0.0001075038817361,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,7.940200885059312e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,0.0001075038744602,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0005099519039504,287.82403564453125,294.1499938964844,295.9189758300781,294.9779968261719,297.2806396484375,295.9779052734375,289.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877358727157,1.6123665957934463e-08,0.0010877198074012,-0.0412670411169528,0.0,0.0,0.0,-0.0128059918060898,60.0,12.209949493408203,0.0,-8.066908208093082e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001023166259983,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,0.0001077443448593,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,7.957961497595534e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0001077443375834,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0005110925412736,287.8360595703125,294.1499938964844,295.8768920898437,294.9100646972656,297.25372314453125,295.9352722167969,289.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901709320023,1.6408193914685398e-08,0.0010901545174419,-0.0420107245445251,0.0,0.0,0.0,-0.0129470527172088,60.0,12.073513984680176,0.0,-8.10303646403554e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001023166259983,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,0.0001077443448593,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,7.957961497595534e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0001077443375834,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0005110925412736,287.8360595703125,294.1499938964844,295.8768920898437,294.9100646972656,297.25372314453125,295.9352722167969,289.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901709320023,1.6408193914685398e-08,0.0010901545174419,-0.0420107245445251,0.0,0.0,0.0,-0.0129470527172088,60.0,12.073513984680176,0.0,-8.10303646403554e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0001025265009957,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0001079653520719,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,7.974284380907193e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0001079653447959,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0005121408612467,287.8481140136719,294.1499938964844,295.83502197265625,294.8423156738281,297.22613525390625,295.8926696777344,289.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924052912741,1.666968962865667e-08,0.0010923886438831,-0.0426941588521003,0.0,0.0,0.0,-0.0130766788497567,60.0,11.9342622756958,0.0,-8.136311890893921e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0001025265009957,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0001079653520719,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,7.974284380907193e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0001079653447959,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0005121408612467,287.8481140136719,294.1499938964844,295.83502197265625,294.8423156738281,297.22613525390625,295.8926696777344,289.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924052912741,1.666968962865667e-08,0.0010923886438831,-0.0426941588521003,0.0,0.0,0.0,-0.0130766788497567,60.0,11.9342622756958,0.0,-8.136311890893921e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,0.0001026937243295,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,0.000108141452074,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,7.987290882738307e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.000108141444798,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.0005129762575961,287.8577575683594,294.1499938964844,295.8017578125,294.78857421875,297.2040710449219,295.85870361328125,289.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941898217424,1.6878061614988837e-08,0.0010941729415208,-0.0432386994361877,0.0,0.0,0.0,-0.0131799904629588,60.0,11.822620391845703,0.0,-8.162875531070314e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,0.0001027267499011,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001081762238754,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,7.989859295776114e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0001081762165995,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0005131411598995,287.86016845703125,294.1499938964844,295.7934875488281,294.7752380371094,297.1983947753906,295.8503723144531,289.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945415124297,1.6919205592103026e-08,0.0010945245157927,-0.0433462187647819,0.0,0.0,0.0,-0.0132003864273428,60.0,11.794523239135742,0.0,-8.168125731344844e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0001028348851832,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563720703125,0.0,0.0,0.0001082900926121,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,7.998269575182348e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,0.0001082900853361,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,0.0005136813269928,287.8662109375,294.1499938964844,295.7728881835937,294.7420654296875,297.1845703125,295.8290710449219,289.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956947226077,1.7053942258371535e-08,0.0010956776095554,-0.0436983034014701,0.0,0.0,0.0,-0.0132671855390071,60.0,11.72443675994873,0.0,-8.185330813148539e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0001029181585181,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,0.0001083777897292,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,8.004747360246256e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,0.0001083777824533,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0005140973371453,287.8722229003906,294.1499938964844,295.75244140625,294.709228515625,297.1705017089844,295.80810546875,289.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096578896977,1.7157704590431422e-08,0.0010965616675093,-0.0439694412052631,0.0,0.0,0.0,-0.0133186094462871,60.0,11.654707908630373,0.0,-8.198593803854237e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.000103075937659,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.0001085439362213,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,8.017018262762576e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0001085439289454,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0005148854688741,287.8843078613281,294.1499938964844,295.7120361328125,294.6446533203125,297.14227294921875,295.7666320800781,289.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982617968693,1.7354295778204687e-08,0.0010982444509863,-0.0444831140339374,0.0,0.0,0.0,-0.0134160770103335,60.0,11.513995170593262,0.0,-8.223749858871089e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.000103075937659,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.0001085439362213,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,8.017018262762576e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0001085439289454,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0005148854688741,287.8843078613281,294.1499938964844,295.7120361328125,294.6446533203125,297.14227294921875,295.7666320800781,289.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982617968693,1.7354295778204687e-08,0.0010982444509863,-0.0444831140339374,0.0,0.0,0.0,-0.0134160770103335,60.0,11.513995170593262,0.0,-8.223749858871089e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0001032056243275,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0001086805059458,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,8.02710565039888e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0001086804986698,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0005155332619324,287.8963623046875,294.1499938964844,295.67242431640625,294.5820007324219,297.1137390136719,295.7260437011719,289.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996448108926,1.7515892736241767e-08,0.001099627232179,-0.0449053272604942,0.0,0.0,0.0,-0.0134961921721696,60.0,11.374268531799316,0.0,-8.244457205819344e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0001032056243275,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0001086805059458,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,8.02710565039888e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0001086804986698,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0005155332619324,287.8963623046875,294.1499938964844,295.67242431640625,294.5820007324219,297.1137390136719,295.7260437011719,289.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996448108926,1.7515892736241767e-08,0.001099627232179,-0.0449053272604942,0.0,0.0,0.0,-0.0134961921721696,60.0,11.374268531799316,0.0,-8.244457205819344e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,0.0001033112348522,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,0.0001087917116819,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,8.035319478949532e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0001087917116819,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,0.0005160607979632,287.9084167480469,294.1499938964844,295.6336975097656,294.52166748046875,297.08502197265625,295.6861877441406,289.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007710127159,1.7647481698190862e-08,0.001100753317587,-0.045249119400978,0.0,0.0,0.0,-0.0135614313185215,60.0,11.235361099243164,0.0,-8.261338280135534e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,0.0001033112348522,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,0.0001087917116819,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,8.035319478949532e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0001087917116819,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,0.0005160607979632,287.9084167480469,294.1499938964844,295.6336975097656,294.52166748046875,297.08502197265625,295.6861877441406,289.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007710127159,1.7647481698190862e-08,0.001100753317587,-0.045249119400978,0.0,0.0,0.0,-0.0135614313185215,60.0,11.235361099243164,0.0,-8.261338280135534e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.000103381491499,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.000108865693619,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,8.040783723117784e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.000108865693619,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,0.0005164117901585,287.92047119140625,294.1499938964844,295.5960388183594,294.46405029296875,297.0561828613281,295.647216796875,289.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015195632353,1.7735022339593346e-08,0.0011015017516911,-0.0454778149724006,0.0,0.0,0.0,-0.0136048272252082,60.0,11.09804344177246,0.0,-8.272578355672523e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.000103381491499,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.000108865693619,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,8.040783723117784e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.000108865693619,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,0.0005164117901585,287.92047119140625,294.1499938964844,295.5960388183594,294.46405029296875,297.0561828613281,295.647216796875,289.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015195632353,1.7735022339593346e-08,0.0011015017516911,-0.0454778149724006,0.0,0.0,0.0,-0.0136048272252082,60.0,11.09804344177246,0.0,-8.272578355672523e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.0001034169763443,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0001089030702132,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,8.043544221436605e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.0001089030629373,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,0.000516589032486,287.926513671875,294.1499938964844,295.5776672363281,294.4364013671875,297.041748046875,295.62774658203125,289.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018988443538,1.7779242966753372e-08,0.0011018810328096,-0.0455933399498462,0.0,0.0,0.0,-0.0136267552152276,60.0,11.029468536376951,0.0,-8.278259144844925e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,0.0001034286760841,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,0.0001089153884095,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,8.044453716138378e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.0001089153811335,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,0.0005166474729776,287.9325256347656,294.1499938964844,295.5596008300781,294.4095764160156,297.0272827148437,295.60858154296875,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020181700587,1.7793814421906973e-08,0.0011020004749298,-0.0456314161419868,0.0,0.0,0.0,-0.0136339534074068,60.0,10.961702346801758,0.0,-8.280132135496387e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
