time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,0.0001034186352626,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,0.0001089048091671,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,8.043673005886376e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,0.0001089048091671,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,0.0005165972979739,287.944580078125,294.1499938964844,295.52447509765625,294.358642578125,296.99822998046875,295.57147216796875,289.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019130470231,1.7781301764330237e-08,0.0011018952354788,-0.0455987229943275,0.0,0.0,0.0,-0.013627759180963,60.0,10.828078269958496,0.0,-8.278524177285362e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,0.0001034186352626,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,0.0001089048091671,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,8.043673005886376e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,0.0001089048091671,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,0.0005165972979739,287.944580078125,294.1499938964844,295.52447509765625,294.358642578125,296.99822998046875,295.57147216796875,289.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019130470231,1.7781301764330237e-08,0.0011018952354788,-0.0455987229943275,0.0,0.0,0.0,-0.013627759180963,60.0,10.828078269958496,0.0,-8.278524177285362e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,0.0001033307053148,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0001088122226065,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,8.036833605729043e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,0.0001088122153305,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,0.0005161581211723,287.9565734863281,294.1499938964844,295.4908447265625,294.31170654296875,296.9691162109375,295.53717041015625,289.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009748559445,1.7671739627189712e-08,0.0011009571608155,-0.0453124977648258,0.0,0.0,0.0,-0.013573438860476,60.0,10.701934814453123,0.0,-8.26445258894637e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,0.0001033307053148,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0001088122226065,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,8.036833605729043e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,0.0001088122153305,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,0.0005161581211723,287.9565734863281,294.1499938964844,295.4908447265625,294.31170654296875,296.9691162109375,295.53717041015625,289.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009748559445,1.7671739627189712e-08,0.0011009571608155,-0.0453124977648258,0.0,0.0,0.0,-0.013573438860476,60.0,10.701934814453123,0.0,-8.26445258894637e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,0.0001032274085446,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,0.0001087034397642,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,8.028799493331462e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0001087034397642,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,0.0005156421102583,287.9685363769531,294.1499938964844,295.4588623046875,294.26910400390625,296.9400329589844,295.50372314453125,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998788056895,1.7543031916034124e-08,0.0010998612269759,-0.0449762307107448,0.0,0.0,0.0,-0.0135096553713083,60.0,10.57738208770752,0.0,-8.247937444139097e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,0.0001032274085446,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,0.0001087034397642,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,8.028799493331462e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0001087034397642,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,0.0005156421102583,287.9685363769531,294.1499938964844,295.4588623046875,294.26910400390625,296.9400329589844,295.50372314453125,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998788056895,1.7543031916034124e-08,0.0010998612269759,-0.0449762307107448,0.0,0.0,0.0,-0.0135096553713083,60.0,10.57738208770752,0.0,-8.247937444139097e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,0.00010309155914,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0001085603798856,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,8.018233347684145e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,0.0001085603798856,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,0.0005149635253474,287.9790344238281,294.1499938964844,295.4321594238281,294.235595703125,296.9144592285156,295.4755554199219,289.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984308319166,1.7373757543737156e-08,0.0010984134860336,-0.0445339605212211,0.0,0.0,0.0,-0.0134257376194,60.0,10.471543312072754,0.0,-8.226242442788134e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0001030669664032,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,0.0001085344920284,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,8.016321226023138e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,0.0001085344847524,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,0.0005148406489752,287.98046875,294.1499938964844,295.4286499023437,294.2313232421875,296.9109802246094,295.4718933105469,289.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981685481965,1.734311894097118e-08,0.0010981512023136,-0.0444539114832878,0.0,0.0,0.0,-0.013410547748208,60.0,10.457676887512209,0.0,-8.222318825801268e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,0.0001029819832183,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,0.0001084449904737,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,8.009711018530652e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,0.0001084449904737,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0005144161405041,287.9864501953125,294.1499938964844,295.41424560546875,294.21435546875,296.896484375,295.45623779296875,289.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972642339766,1.7237223204347174e-08,0.0010972470045089,-0.0441772155463695,0.0,0.0,0.0,-0.0133580565452575,60.0,10.398452758789062,0.0,-8.208763802031174e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,0.0001028691767714,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,0.0001083262031897,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,8.000936941243708e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,0.0001083262031897,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.0005138526903465,287.9924011230469,294.1499938964844,295.4003295898437,294.19873046875,296.8819580078125,295.4411315917969,289.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960573563352,1.709666364035911e-08,0.0010960402432829,-0.0438099391758441,0.0,0.0,0.0,-0.0132883507758378,60.0,10.341204643249512,0.0,-8.19079062353012e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0001025996825774,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.000108042411739,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,7.979976362548769e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.000108042411739,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,0.0005125065217725,288.0042419433594,294.1499938964844,295.3740539550781,294.1717529296875,296.8531188964844,295.4128723144531,289.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931878350675,1.6760873577936763e-08,0.0010931710712611,-0.0429324507713317,0.0,0.0,0.0,-0.0131218964233994,60.0,10.232902526855469,0.0,-8.14793068570907e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0001025996825774,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.000108042411739,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,7.979976362548769e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.000108042411739,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,0.0005125065217725,288.0042419433594,294.1499938964844,295.3740539550781,294.1717529296875,296.8531188964844,295.4128723144531,289.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931878350675,1.6760873577936763e-08,0.0010931710712611,-0.0429324507713317,0.0,0.0,0.0,-0.0131218964233994,60.0,10.232902526855469,0.0,-8.14793068570907e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0001022789874696,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,0.0001077047054423,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,7.955033652251586e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0001077046981663,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,0.0005109045305289,288.0160522460937,294.1499938964844,295.3500061035156,294.1508178710937,296.8244934082031,295.3868713378906,289.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897713946178,1.6361283883270517e-08,0.0010897550964727,-0.0418881177902221,0.0,0.0,0.0,-0.0129238059744238,60.0,10.132549285888672,0.0,-8.097074299939777e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0001022789874696,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,0.0001077047054423,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,7.955033652251586e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0001077046981663,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,0.0005109045305289,288.0160522460937,294.1499938964844,295.3500061035156,294.1508178710937,296.8244934082031,295.3868713378906,289.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897713946178,1.6361283883270517e-08,0.0010897550964727,-0.0418881177902221,0.0,0.0,0.0,-0.0129238059744238,60.0,10.132549285888672,0.0,-8.097074299939777e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0001019228657241,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0001073296953109,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,7.927334809210151e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.0001073296880349,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0005091256462037,288.0277709960937,294.1499938964844,295.3273010253906,294.1340026855469,296.7961120605469,295.36260986328125,289.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859773028641,1.5917555273858852e-08,0.0010859613539651,-0.0407282672822475,0.0,0.0,0.0,-0.0127038350328803,60.0,10.03824234008789,0.0,-8.040786525498336e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0001019228657241,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0001073296953109,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,7.927334809210151e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.0001073296880349,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0005091256462037,288.0277709960937,294.1499938964844,295.3273010253906,294.1340026855469,296.7961120605469,295.36260986328125,289.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859773028641,1.5917555273858852e-08,0.0010859613539651,-0.0407282672822475,0.0,0.0,0.0,-0.0127038350328803,60.0,10.03824234008789,0.0,-8.040786525498336e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0001015446978271,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,0.0001069314603228,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.897921750554815e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0001069314603228,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,0.0005072366329841,288.0394287109375,294.1499938964844,295.3050537109375,294.119140625,296.7679748535156,295.33953857421875,289.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819478193297,1.5446358858639542e-08,0.0010819323360919,-0.0394964441657066,0.0,0.0,0.0,-0.0124702425673604,60.0,9.94812297821045,-0.0,-7.981228833386923e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0001015446978271,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,0.0001069314603228,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.897921750554815e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0001069314603228,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,0.0005072366329841,288.0394287109375,294.1499938964844,295.3050537109375,294.119140625,296.7679748535156,295.33953857421875,289.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819478193297,1.5446358858639542e-08,0.0010819323360919,-0.0394964441657066,0.0,0.0,0.0,-0.0124702425673604,60.0,9.94812297821045,-0.0,-7.981228833386923e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0001013510336633,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0001067275225068,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.882859063101932e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,0.0001067275225068,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0005062692216597,288.0452575683594,294.1499938964844,295.2940673828125,294.11236572265625,296.75390625,295.3282165527344,289.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798821458593,1.5205056769218572e-08,0.0010798668954521,-0.0388655550777912,0.0,0.0,0.0,-0.0123506085947155,60.0,9.903647422790527,-0.0,-7.950814762125449e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,0.0001011489803204,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0001065147516783,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,7.867143722251058e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0001065147516783,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0005052599590271,288.0510559082031,294.1499938964844,295.2832336425781,294.1060485839844,296.7399597167969,295.3172912597656,289.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777290444821,1.4953300819797732e-08,0.0010777141433209,-0.0382072813808918,0.0,0.0,0.0,-0.0122258011251688,60.0,9.860784530639648,-0.0,-7.919145161849883e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0001007413302431,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,0.000106085477455,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,7.835438009351492e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.000106085477455,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0005032236222177,288.0626220703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7121276855469,295.2956848144531,289.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733871022239,1.4445379115102241e-08,0.001073372666724,-0.0368790552020072,0.0,0.0,0.0,-0.011974012479186,60.0,9.775917053222656,-0.0,-7.855442163418047e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0001007413302431,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,0.000106085477455,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,7.835438009351492e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.000106085477455,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0005032236222177,288.0626220703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7121276855469,295.2956848144531,289.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733871022239,1.4445379115102241e-08,0.001073372666724,-0.0368790552020072,0.0,0.0,0.0,-0.011974012479186,60.0,9.775917053222656,-0.0,-7.855442163418047e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0001003170254989,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0001056386681739,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,7.80243644840084e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536071777344,0.0,0.0,0.0001056386681739,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,0.0005011041648685,288.0740966796875,294.1499938964844,295.2408752441406,294.0848693847656,296.68475341796875,295.275146484375,289.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688659967854,1.3916710450700977e-08,0.0010688520269468,-0.0354963764548301,0.0,0.0,0.0,-0.0117119280621409,60.0,9.696535110473633,-0.0,-7.789410716441125e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0001003170254989,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0001056386681739,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,7.80243644840084e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536071777344,0.0,0.0,0.0001056386681739,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,0.0005011041648685,288.0740966796875,294.1499938964844,295.2408752441406,294.0848693847656,296.68475341796875,295.275146484375,289.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688659967854,1.3916710450700977e-08,0.0010688520269468,-0.0354963764548301,0.0,0.0,0.0,-0.0117119280621409,60.0,9.696535110473633,-0.0,-7.789410716441125e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.989417594624685e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,0.0001051933868438,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,7.76954839238897e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,0.0001051933795679,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,0.0004989919252693,288.08551025390625,294.1499938964844,295.2203674316406,294.0765075683594,296.6574401855469,295.2548828125,289.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643606074154,1.3389851893919058e-08,0.0010643472196534,-0.0341182313859462,0.0,0.0,0.0,-0.0114507433027029,60.0,9.617837905883787,-0.0,-7.723882333721124e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.989417594624685e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,0.0001051933868438,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,7.76954839238897e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,0.0001051933795679,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,0.0004989919252693,288.08551025390625,294.1499938964844,295.2203674316406,294.0765075683594,296.6574401855469,295.2548828125,289.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643606074154,1.3389851893919058e-08,0.0010643472196534,-0.0341182313859462,0.0,0.0,0.0,-0.0114507433027029,60.0,9.617837905883787,-0.0,-7.723882333721124e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,9.94837173493579e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,0.0001047611513058,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,7.737622945569456e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749694824219,0.0,0.0,0.0001047611440299,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,0.0004969416186213,288.09637451171875,294.1499938964844,295.2010498046875,294.0697631835937,296.6316833496094,295.2362670898437,289.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599872330203,1.2878432542606788e-08,0.0010599743109196,-0.032780285924673,0.0,0.0,0.0,-0.0111972112208604,60.0,9.54760456085205,-0.0,-7.660538159370844e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,9.946661884896456e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,0.0001047431433107,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755187988281,0.0,0.0,7.736293628113344e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753967285156,0.0,0.0,0.0001047431433107,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753356933594,0.0,0.0,0.0004968562279827,288.0968322753906,294.1499938964844,295.20025634765625,294.06951904296875,296.630615234375,295.2355041503906,289.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598050430417,1.28571304713887e-08,0.0010597921209409,-0.0327245518565177,0.0,0.0,0.0,-0.0111866509541869,60.0,9.544677734375,-0.0,-7.657905598534853e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808288574219,0.0,0.0,9.925445192493498e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,0.0001045197277562,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,7.719791756244376e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,0.0001045197204803,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,0.0004957963828928,288.1024475097656,294.1499938964844,295.1903686523437,294.0664978027344,296.6172790527344,295.2260131835937,289.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575446067377,1.2592784592868613e-08,0.0010575319174677,-0.0320329144597053,0.0,0.0,0.0,-0.0110556045547127,60.0,9.50927734375,-0.0,-7.62527108122413e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.90420303423889e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,0.0001042960357153,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863220214844,0.0,0.0,7.70327023928985e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,0.0001042960357153,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.000494735315442,288.10809326171875,294.1499938964844,295.1805725097656,294.0637512207031,296.6039733886719,295.2165222167969,289.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552816092967,1.232811719376059e-08,0.0010552692692726,-0.0313403904438018,0.0,0.0,0.0,-0.0109244007617235,60.0,9.473761558532717,-0.0,-7.592667827793775e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,9.862139268079773e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,0.0001038530826917,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,7.670553895877674e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,0.0001038530826917,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,0.0004926341352984,288.1192932128906,294.1499938964844,295.16131591796875,294.0591125488281,296.57745361328125,295.1978759765625,289.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507992701604,1.180402531275604e-08,0.0010507873957976,-0.0299689341336488,0.0,0.0,0.0,-0.010664583183825,60.0,9.40469741821289,-0.0,-7.528311840587777e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,9.862139268079773e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,0.0001038530826917,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,7.670553895877674e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,0.0001038530826917,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,0.0004926341352984,288.1192932128906,294.1499938964844,295.16131591796875,294.0591125488281,296.57745361328125,295.1978759765625,289.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507992701604,1.180402531275604e-08,0.0010507873957976,-0.0299689341336488,0.0,0.0,0.0,-0.010664583183825,60.0,9.40469741821289,-0.0,-7.528311840587777e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,9.82115016086027e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,0.0001034214510582,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,7.638673559995368e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,0.0001034214437822,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,0.0004905866808257,288.13043212890625,294.1499938964844,295.1424865722656,294.0555114746094,296.5513000488281,295.1798400878906,289.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464319493621,1.1293325385963726e-08,0.0010464206570759,-0.0286323577165603,0.0,0.0,0.0,-0.0104114087298512,60.0,9.33970546722412,-0.0,-7.465863660627292e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,9.82115016086027e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,0.0001034214510582,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,7.638673559995368e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,0.0001034214437822,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,0.0004905866808257,288.13043212890625,294.1499938964844,295.1424865722656,294.0555114746094,296.5513000488281,295.1798400878906,289.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464319493621,1.1293325385963726e-08,0.0010464206570759,-0.0286323577165603,0.0,0.0,0.0,-0.0104114087298512,60.0,9.33970546722412,-0.0,-7.465863660627292e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,9.780559048522264e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,0.0001029940031003,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,7.607102452311665e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,0.0001029940031003,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0004885590169578,288.1415405273437,294.1499938964844,295.1240539550781,294.05279541015625,296.52520751953125,295.1620178222656,289.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421064216643,1.078758504746702e-08,0.0010420955950394,-0.02730861492455,0.0,0.0,0.0,-0.0101606883108615,60.0,9.275745391845703,-0.0,-7.404277369005285e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,9.780559048522264e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,0.0001029940031003,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,7.607102452311665e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,0.0001029940031003,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0004885590169578,288.1415405273437,294.1499938964844,295.1240539550781,294.05279541015625,296.52520751953125,295.1620178222656,289.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421064216643,1.078758504746702e-08,0.0010420955950394,-0.02730861492455,0.0,0.0,0.0,-0.0101606883108615,60.0,9.275745391845703,-0.0,-7.404277369005285e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,9.742288966663182e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289245605469,0.0,0.0,0.000102590995084,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,7.57733650971204e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.928955078125,0.0,0.0,0.000102590995084,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,0.0004866473609581,288.15252685546875,294.1499938964844,295.1060485839844,294.05084228515625,296.4995422363281,295.1450500488281,289.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380286257714,1.0310762910137328e-08,0.001038018381223,-0.0260604340583086,0.0,0.0,0.0,-0.0099243074655532,60.0,9.217489242553713,-0.0,-7.346446295741772e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,9.742288966663182e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289245605469,0.0,0.0,0.000102590995084,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,7.57733650971204e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.928955078125,0.0,0.0,0.000102590995084,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,0.0004866473609581,288.15252685546875,294.1499938964844,295.1060485839844,294.05084228515625,296.4995422363281,295.1450500488281,289.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380286257714,1.0310762910137328e-08,0.001038018381223,-0.0260604340583086,0.0,0.0,0.0,-0.0099243074655532,60.0,9.217489242553713,-0.0,-7.346446295741772e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,9.722921095089988e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,0.0001023870499921,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93438720703125,0.0,0.0,7.562273094663396e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93426513671875,0.0,0.0,0.0001023870427161,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,0.0004856799205299,288.1580505371094,294.1499938964844,295.0971984863281,294.0501403808594,296.4867248535156,295.13653564453125,289.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359666775912,1.0069460820716358e-08,0.0010359566658735,-0.0254287254065275,0.0,0.0,0.0,-0.0098046921193599,60.0,9.188155174255373,-0.0,-7.317266437212312e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
