time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,9.704517287900671e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,0.000102193247585,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,7.547958375653252e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,0.0001021932403091,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,0.0004847605887334,288.1635131835937,294.1499938964844,295.0884704589844,294.0495910644531,296.4739990234375,295.1282653808594,289.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034005312249,9.840162462637636e-09,0.001033995533362,-0.0248284190893173,0.0,0.0,0.0,-0.0096910167485475,60.0,9.160457611083984,-0.0,-7.289592218739926e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,9.668604616308583e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,0.0001018150651361,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,7.520026701968163e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,0.0001018150651361,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,0.0004829666868317,288.1744384765625,294.1499938964844,295.0712890625,294.04888916015625,296.44873046875,295.1119689941406,289.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301776928827,9.392715938361109e-09,0.0010301682632416,-0.0236569195985794,0.0,0.0,0.0,-0.009469193406403,60.0,9.106462478637695,-0.0,-7.235739474253934e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,9.668604616308583e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,0.0001018150651361,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,7.520026701968163e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,0.0001018150651361,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,0.0004829666868317,288.1744384765625,294.1499938964844,295.0712890625,294.04888916015625,296.44873046875,295.1119689941406,289.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301776928827,9.392715938361109e-09,0.0010301682632416,-0.0236569195985794,0.0,0.0,0.0,-0.009469193406403,60.0,9.106462478637695,-0.0,-7.235739474253934e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.6347757789772e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,0.0001014588342513,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,7.493715384043753e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0001014588269754,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0004812768602278,288.1852722167969,294.1499938964844,295.05450439453125,294.0486755371094,296.4237060546875,295.0961608886719,289.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265732416883,8.971241527433449e-09,0.0010265642777085,-0.0225533302873373,0.0,0.0,0.0,-0.0092602493241429,60.0,9.055729866027832,-0.0,-7.185195016745638e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.6347757789772e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,0.0001014588342513,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,7.493715384043753e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0001014588269754,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0004812768602278,288.1852722167969,294.1499938964844,295.05450439453125,294.0486755371094,296.4237060546875,295.0961608886719,289.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265732416883,8.971241527433449e-09,0.0010265642777085,-0.0225533302873373,0.0,0.0,0.0,-0.0092602493241429,60.0,9.055729866027832,-0.0,-7.185195016745638e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,9.60391407716088e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,0.0001011338463285,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710693359375,0.0,0.0,7.469711999874562e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,0.0001011338463285,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,0.0004797352885361,288.1960144042969,294.1499938964844,295.0381164550781,294.0487670898437,296.3991394042969,295.0809936523437,289.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232850909233,8.586740207761068e-09,0.0010232764761894,-0.0215464830398559,0.0,0.0,0.0,-0.0090696364641189,60.0,9.00916862487793,-0.0,-7.139239244224882e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,9.60391407716088e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,0.0001011338463285,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710693359375,0.0,0.0,7.469711999874562e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,0.0001011338463285,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,0.0004797352885361,288.1960144042969,294.1499938964844,295.0381164550781,294.0487670898437,296.3991394042969,295.0809936523437,289.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232850909233,8.586740207761068e-09,0.0010232764761894,-0.0215464830398559,0.0,0.0,0.0,-0.0090696364641189,60.0,9.00916862487793,-0.0,-7.139239244224882e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,9.574615978635848e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,0.0001008253238978,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,7.446924428222701e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,0.0001008253238978,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,0.0004782717733178,288.2066955566406,294.1499938964844,295.02215576171875,294.04913330078125,296.3748779296875,295.06622314453125,289.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201641125604,8.221713976297451e-09,0.0010201558470726,-0.0205905698239803,0.0,0.0,0.0,-0.0088886804878711,60.0,8.965639114379883,-0.0,-7.095747633911742e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,9.574615978635848e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,0.0001008253238978,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,7.446924428222701e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,0.0001008253238978,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,0.0004782717733178,288.2066955566406,294.1499938964844,295.02215576171875,294.04913330078125,296.3748779296875,295.06622314453125,289.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201641125604,8.221713976297451e-09,0.0010201558470726,-0.0205905698239803,0.0,0.0,0.0,-0.0088886804878711,60.0,8.965639114379883,-0.0,-7.095747633911742e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.558814781485124e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,0.0001006589300232,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,7.434634608216584e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,0.0001006589227472,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,0.000477482448332,288.2120361328125,294.1499938964844,295.0143127441406,294.0493469238281,296.3627319335937,295.058837890625,289.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184808634221,8.0248439005004e-09,0.0010184728307649,-0.0200749933719635,0.0,0.0,0.0,-0.0087910862639546,60.0,8.943377494812012,-0.0,-7.072345908909483e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.544628846924752e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,0.0001005095400614,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99176025390625,0.0,0.0,7.423600618494675e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,0.0001005095400614,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,0.000476773828268,288.2174072265625,294.1499938964844,295.006591796875,294.0495910644531,296.3505249023437,295.0514221191406,289.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169690940529,7.848100835872174e-09,0.001016961177811,-0.0196121148765087,0.0,0.0,0.0,-0.008703464642167,60.0,8.92086410522461,-0.0,-7.051369976807109e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,9.519160084892064e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,0.0001002413482638,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,7.40379182389006e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,0.0001002413409878,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,0.0004755016416311,288.2280578613281,294.1499938964844,294.9914245605469,294.05010986328125,296.3263244628906,295.0369567871094,289.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142542887479,7.530790213650107e-09,0.0010142468381673,-0.0187810659408569,0.0,0.0,0.0,-0.0085461549460887,60.0,8.87922477722168,-0.0,-7.013788660970023e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,9.519160084892064e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,0.0001002413482638,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,7.40379182389006e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,0.0001002413409878,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,0.0004755016416311,288.2280578613281,294.1499938964844,294.9914245605469,294.05010986328125,296.3263244628906,295.0369567871094,289.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142542887479,7.530790213650107e-09,0.0010142468381673,-0.0187810659408569,0.0,0.0,0.0,-0.0085461549460887,60.0,8.87922477722168,-0.0,-7.013788660970023e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,9.49640671024099e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,0.0001000017364276,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,7.386094512185082e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,0.0001000017364276,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.0004743650497402,288.2386779785156,294.1499938964844,294.97662353515625,294.0505065917969,296.3023986816406,295.0229797363281,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118301725015,7.247306754720739e-09,0.0010118229547515,-0.0180385783314704,0.0,0.0,0.0,-0.008405621163547,60.0,8.840750694274902,-0.0,-6.980299360748178e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,9.49640671024099e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,0.0001000017364276,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,7.386094512185082e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,0.0001000017364276,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.0004743650497402,288.2386779785156,294.1499938964844,294.97662353515625,294.0505065917969,296.3023986816406,295.0229797363281,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118301725015,7.247306754720739e-09,0.0010118229547515,-0.0180385783314704,0.0,0.0,0.0,-0.008405621163547,60.0,8.840750694274902,-0.0,-6.980299360748178e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,9.476711420575155e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,9.979434253182262e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.370776438619941e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,9.9794335255865e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,0.0004733812529593,288.24920654296875,294.1499938964844,294.9622497558594,294.0507202148437,296.27880859375,295.0093994140625,289.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097313206642,7.001927926353346e-09,0.0010097243357449,-0.0173958707600832,0.0,0.0,0.0,-0.0082839746028184,60.0,8.804827690124512,-0.0,-6.951376008146326e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,9.476711420575155e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,9.979434253182262e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.370776438619941e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,9.9794335255865e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,0.0004733812529593,288.24920654296875,294.1499938964844,294.9622497558594,294.0507202148437,296.27880859375,295.0093994140625,289.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097313206642,7.001927926353346e-09,0.0010097243357449,-0.0173958707600832,0.0,0.0,0.0,-0.0082839746028184,60.0,8.804827690124512,-0.0,-6.951376008146326e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,9.460096043767408e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326843261719,0.0,0.0,9.961937757907437e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328063964844,0.0,0.0,7.35785361030139e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,9.961937030311674e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0004725512990262,288.2596740722656,294.1499938964844,294.9482421875,294.0506286621094,296.25567626953125,294.99627685546875,289.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079612256959,6.794925955233566e-09,0.0010079544736072,-0.0168536640703678,0.0,0.0,0.0,-0.0081813558936119,60.0,8.77193546295166,-0.0,-6.927022866420884e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,9.460096043767408e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326843261719,0.0,0.0,9.961937757907437e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328063964844,0.0,0.0,7.35785361030139e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,9.961937030311674e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0004725512990262,288.2596740722656,294.1499938964844,294.9482421875,294.0506286621094,296.25567626953125,294.99627685546875,289.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079612256959,6.794925955233566e-09,0.0010079544736072,-0.0168536640703678,0.0,0.0,0.0,-0.0081813558936119,60.0,8.77193546295166,-0.0,-6.927022866420884e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.449957724427804e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.951261017704384e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,7.349967927439138e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,9.95126029010862e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,0.0004720448341686,288.2649230957031,294.1499938964844,294.94140625,294.0504150390625,296.2440490722656,294.9897155761719,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068821720778,6.668607888116185e-09,0.0010068755364045,-0.0165227875113487,0.0,0.0,0.0,-0.0081187402829527,60.0,8.755292892456055,-0.0,-6.912182470841799e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,9.441648580832408e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,9.942510951077566e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429992675781,0.0,0.0,7.34350542188622e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,9.942510951077566e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,0.0004716297844424,288.2701721191406,294.1499938964844,294.93463134765625,294.05010986328125,296.2323913574219,294.9831237792969,289.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565088028764876e-09,0.0010059893829748,-0.0162516254931688,0.0,0.0,0.0,-0.0080674160271883,60.0,8.738325119018555,-0.0,-6.900032900603037e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,9.428196062799544e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,9.92834466160275e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,7.333041867241263e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.92834466160275e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,0.000470957806101,288.2806396484375,294.1499938964844,294.9214172363281,294.0491027832031,296.2092590332031,294.97021484375,289.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.3974856523429935e-09,0.0010045553790405,-0.0158125981688499,0.0,0.0,0.0,-0.0079843243584036,60.0,8.706439018249512,-0.0,-6.880384262331063e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,9.428196062799544e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,9.92834466160275e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,7.333041867241263e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.92834466160275e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,0.000470957806101,288.2806396484375,294.1499938964844,294.9214172363281,294.0491027832031,296.2092590332031,294.97021484375,289.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.3974856523429935e-09,0.0010045553790405,-0.0158125981688499,0.0,0.0,0.0,-0.0079843243584036,60.0,8.706439018249512,-0.0,-6.880384262331063e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,9.417496039532124e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,9.917077113641426e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,7.32471962692216e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,9.917077113641426e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0004704233142547,288.2910461425781,294.1499938964844,294.9085693359375,294.0474548339844,296.1863708496094,294.95758056640625,289.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034219594672,6.264177176973362e-09,0.0010034156730398,-0.0154633931815624,0.0,0.0,0.0,-0.0079182386398315,60.0,8.676389694213867,-0.0,-6.864776480597359e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,9.417496039532124e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,9.917077113641426e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,7.32471962692216e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,9.917077113641426e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0004704233142547,288.2910461425781,294.1499938964844,294.9085693359375,294.0474548339844,296.1863708496094,294.95758056640625,289.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034219594672,6.264177176973362e-09,0.0010034156730398,-0.0154633931815624,0.0,0.0,0.0,-0.0079182386398315,60.0,8.676389694213867,-0.0,-6.864776480597359e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,9.40982426982373e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,9.908998617902398e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,7.318752614082769e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.908997890306635e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,0.0004700400750152,288.3014221191406,294.1499938964844,294.8961181640625,294.0450744628906,296.163818359375,294.9452514648437,289.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604025416,6.1685980767833826e-09,0.001002597855404,-0.0152130182832479,0.0,0.0,0.0,-0.0078708538785576,60.0,8.647648811340332,-0.0,-6.853596801192907e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,9.40982426982373e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,9.908998617902398e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,7.318752614082769e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.908997890306635e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,0.0004700400750152,288.3014221191406,294.1499938964844,294.8961181640625,294.0450744628906,296.163818359375,294.9452514648437,289.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604025416,6.1685980767833826e-09,0.001002597855404,-0.0152130182832479,0.0,0.0,0.0,-0.0078708538785576,60.0,8.647648811340332,-0.0,-6.853596801192907e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,9.405143646290526e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,9.904069156618787e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,7.315112452488393e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.904069156618787e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,0.0004698062839452,288.311767578125,294.1499938964844,294.884033203125,294.0418395996094,296.1416015625,294.9331970214844,289.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021056514233,6.11028649899481e-09,0.0010020994814112,-0.0150602664798498,0.0,0.0,0.0,-0.0078419474884867,60.0,8.620269775390625,-0.0,-6.84678056472876e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,9.405143646290526e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,9.904069156618787e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,7.315112452488393e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.904069156618787e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,0.0004698062839452,288.311767578125,294.1499938964844,294.884033203125,294.0418395996094,296.1416015625,294.9331970214844,289.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021056514233,6.11028649899481e-09,0.0010020994814112,-0.0150602664798498,0.0,0.0,0.0,-0.0078419474884867,60.0,8.620269775390625,-0.0,-6.84678056472876e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,9.40125755732879e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,9.899977158056572e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,7.312090019695461e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,9.899977158056572e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,0.000469612161396,288.3169250488281,294.1499938964844,294.87811279296875,294.0398864746094,296.1304931640625,294.9271545410156,289.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.061872337426166e-09,0.0010016865562647,-0.0149334408342838,0.0,0.0,0.0,-0.0078179519623517,60.0,8.606573104858398,-0.0,-6.841123934009374e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,9.399144619237632e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,9.897752897813916e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,7.310447108466178e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,9.897752170218156e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,0.0004695066600106,288.3221130371094,294.1499938964844,294.872314453125,294.0376892089844,296.11932373046875,294.92108154296875,289.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.0355556108504516e-09,0.0010014610597863,-0.014864501543343,0.0,0.0,0.0,-0.0078049032017588,60.0,8.592718124389648,-0.0,-6.838050126134476e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.39783494686708e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,9.896373376250268e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,7.309427746804431e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036682128906,0.0,0.0,9.896373376250268e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,0.0004694412345997,288.3324279785156,294.1499938964844,294.8609619140625,294.032470703125,296.0971984863281,294.9091491699219,289.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019238441012931e-09,0.0010013204300776,-0.0148217566311359,0.0,0.0,0.0,-0.0077968081459403,60.0,8.56563663482666,-0.0,-6.83614445051717e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.39783494686708e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,9.896373376250268e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,7.309427746804431e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036682128906,0.0,0.0,9.896373376250268e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,0.0004694412345997,288.3324279785156,294.1499938964844,294.8609619140625,294.032470703125,296.0971984863281,294.9091491699219,289.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019238441012931e-09,0.0010013204300776,-0.0148217566311359,0.0,0.0,0.0,-0.0077968081459403,60.0,8.56563663482666,-0.0,-6.83614445051717e-08,0.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11376953125,0.0,0.050000000745058,9.399544796906412e-05,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.050000000745058,9.898174175759776e-05,298.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.050000000745058,7.310757791856304e-05,298.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.050000000745058,9.898173448164016e-05,298.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.050000000745058,0.0004695266252383,288.3427124023437,284.95001220703125,294.8500061035156,294.0260925292969,296.0753479003906,294.8974304199219,289.5272216796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015090228989,6.040542288587858e-09,0.0010015029693022,-0.0148775652050971,0.0,0.0,0.0,-0.0078073712065815,60.0,8.5391206741333,-0.0,-6.8386327711778e-08,1.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11376953125,0.0,0.050000000745058,9.399544796906412e-05,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.050000000745058,9.898174175759776e-05,298.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.050000000745058,7.310757791856304e-05,298.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.050000000745058,9.898173448164016e-05,298.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.050000000745058,0.0004695266252383,288.3427124023437,284.95001220703125,294.8500061035156,294.0260925292969,296.0753479003906,294.8974304199219,289.5272216796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015090228989,6.040542288587858e-09,0.0010015029693022,-0.0148775652050971,0.0,0.0,0.0,-0.0078073712065815,60.0,8.5391206741333,-0.0,-6.8386327711778e-08,1.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829772949219,0.6342599987983704,0.050000000745058,0.040684662759304,298.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829467773437,0.6342599987983704,0.050000000745058,0.0428429096937179,298.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829772949219,0.6342599987983704,0.050000000745058,0.0316436290740966,298.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829467773437,0.6342599987983704,0.050000000745058,0.0428429096937179,298.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829467773437,0.6342599987983704,0.050000000745058,0.2032283097505569,289.2533569335937,284.95001220703125,294.8446960449219,294.0226745605469,297.3623962402344,297.7974853515625,289.71112060546875,1.0,0.1096984222531318,0.1038825660943985,0.1038825660943985,1.0,1.0,-0.4334314465522766,0.0016656755469739,0.4317657649517059,-0.1155641376972198,0.0,0.0,0.0,10.238920211791992,60.0,1101.9168701171875,0.0,12.232501983642578,1.0,281.2884216308594,283.8744201660156,300.873291015625,302.8044738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.0311614936834003e-20,-5.1558074684170016e-21,-5.1558074684170016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.6328672170639038,0.050000000745058,0.0452446863055229,298.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.6328672170639038,0.050000000745058,0.0476448349654674,298.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.6328672170639038,0.050000000745058,0.0351903140544891,298.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.6328672170639038,0.050000000745058,0.0476448349654674,298.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.6328672170639038,0.050000000745058,0.2260065823793411,290.2254333496094,284.95001220703125,294.83953857421875,294.01934814453125,297.53131103515625,298.4915466308594,290.8105773925781,1.0,0.1210843250155448,0.207765132188797,0.207765132188797,1.0,1.0,-0.4820893108844757,0.0239571966230869,0.4581321179866791,-0.1053073331713676,1.0,1.0,0.0,12.50618839263916,60.0,7108.54931640625,0.0,16.681699752807617,1.0,281.34600830078125,287.7843322753906,300.8529968261719,302.5717163085937,293.1499938964844,293.1499938964844,283.1499938964844,2679.4755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1018826812505722,1.0,0.0,0.0,0.5430617928504944,0.5430768728256226,2.4382907781728136e-07,3.204897880554199,3.204885005950928,1.2754906492773443e-05,0.0,0.0,-0.0,4373.076171875,0.0,11.808222770690918,1299.26953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.5718191266059875,0.050000000745058,0.0456759110093116,298.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.5718191266059875,0.050000000745058,0.0480989329516887,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.5718191266059875,0.050000000745058,0.0355257093906402,298.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.5718191266059875,0.050000000745058,0.0480989329516887,298.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.5718191266059875,0.050000000745058,0.2281606346368789,287.2566223144531,284.95001220703125,294.82977294921875,294.0130920410156,297.48065185546875,298.4561767578125,286.4356689453125,1.0,0.1405792832374572,0.415530264377594,0.415530264377594,1.0,1.0,-0.4866867363452911,0.1002763882279396,0.3864103257656097,-0.0303582716733217,1.0,1.0,0.0,20.04608917236328,60.0,15069.51953125,0.0,23.181032180786133,1.0,282.3992004394531,286.1282958984375,299.05908203125,301.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,2690.50634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058632731437683,1.0,0.0,0.0,1.0925493240356443,1.092551350593567,7.985468641891202e-08,4.265701770782471,4.265692234039307,9.787825547391549e-06,0.0,0.0,-0.0,5590.236328125,0.0,39.93630599975586,1895.4068603515625,0.0,961.9373779296876,0.2796953022480011,1.0,0.0,3.0,1.0,0.0
