time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.5718191266059875,0.050000000745058,0.0456759110093116,298.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.5718191266059875,0.050000000745058,0.0480989329516887,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.5718191266059875,0.050000000745058,0.0355257093906402,298.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.5718191266059875,0.050000000745058,0.0480989329516887,298.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.5718191266059875,0.050000000745058,0.2281606346368789,287.2566223144531,284.95001220703125,294.82977294921875,294.0130920410156,297.48065185546875,298.4561767578125,286.4356689453125,1.0,0.1405792832374572,0.415530264377594,0.415530264377594,1.0,1.0,-0.4866867363452911,0.1002763882279396,0.3864103257656097,-0.0303582716733217,1.0,1.0,0.0,20.04608917236328,60.0,15069.51953125,0.0,23.181032180786133,1.0,282.3992004394531,286.1282958984375,299.05908203125,301.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,2690.50634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058632731437683,1.0,0.0,0.0,1.0925493240356443,1.092551350593567,7.985468641891202e-08,4.265701770782471,4.265692234039307,9.787825547391549e-06,0.0,0.0,-0.0,5590.236328125,0.0,39.93630599975586,1895.4068603515625,0.0,961.9373779296876,0.2796953022480011,1.0,0.0,3.0,1.0,0.0
17733900,298.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.5498849749565125,0.050000000745058,0.0458133332431316,298.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.5498849749565125,0.050000000745058,0.0482436455786228,298.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.5498849749565125,0.050000000745058,0.0356325916945934,298.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.5498849749565125,0.050000000745058,0.0482436455786228,298.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.5498849749565125,0.050000000745058,0.2288470864295959,285.9914245605469,284.95001220703125,294.8251647949219,294.0101318359375,297.3809814453125,298.4156188964844,285.62042236328125,1.0,0.1489748209714889,0.5194128155708313,0.5194128155708313,1.0,1.0,-0.4881510734558105,0.1488793492317199,0.3392717242240906,0.0177485793828964,1.0,1.0,0.0,23.72533226013184,60.0,14215.498046875,0.0,26.33002281188965,1.0,282.7441711425781,285.355224609375,297.8703308105469,299.5228576660156,293.1499938964844,293.1499938964844,283.1499938964844,4137.451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285353899002075,1.0,0.0,0.0,1.3548475503921509,1.3548507690429688,1.2248875691511785e-07,4.2659196853637695,4.2659101486206055,9.78596472123172e-06,0.0,0.0,-0.0,5194.98876953125,0.0,76.12682342529297,1895.4365234375,0.0,1098.926025390625,0.3409231305122375,1.0,0.0,3.0,1.0,0.0
17733960,298.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.5330038666725159,0.050000000745058,0.0459444113075733,298.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.5330038666725159,0.050000000745058,0.0483816750347614,298.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.5330038666725159,0.050000000745058,0.0357345417141914,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.5330038666725159,0.050000000745058,0.0483816750347614,298.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.5330038666725159,0.050000000745058,0.2295018434524536,285.4513244628906,284.95001220703125,294.8207092285156,294.0072937011719,297.0788879394531,298.3758850097656,285.3084411621094,1.0,0.1565323621034622,0.615530252456665,0.615530252456665,0.800000011920929,1.0,-0.489547848701477,0.1863598823547363,0.3031879663467407,0.0548196360468864,1.0,1.0,0.0,27.23622131347656,60.0,13760.7177734375,0.0,29.358169555664062,1.0,282.9556579589844,285.0650634765625,297.1507568359375,298.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,5638.7001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037050485610962,1.0,0.0,0.0,1.5816612243652344,1.5816656351089478,1.6692470694579242e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.32958984375,0.0,121.11710357666016,1895.4371337890625,0.0,949.626953125,0.3988910913467407,1.0,0.0,3.0,1.0,0.0
17734020,298.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.5104703307151794,0.050000000745058,0.0461777076125144,298.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.5104703307151794,0.050000000745058,0.0486273504793643,298.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.5104703307151794,0.050000000745058,0.0359159931540489,298.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.5104703307151794,0.050000000745058,0.0486273504793643,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.5104703307151794,0.050000000745058,0.2306672036647796,285.1072692871094,284.95001220703125,294.8124389648437,294.0020751953125,296.0743408203125,298.3074035644531,285.0479736328125,1.0,0.1691603809595108,0.8042811751365662,0.8042811751365662,0.4072494208812713,1.0,-0.4920324683189392,0.3441836237907409,0.1478488445281982,0.211543783545494,1.0,1.0,0.0,33.49803161621094,60.0,13531.2197265625,0.0,34.83119201660156,1.0,283.1168518066406,284.7663269042969,296.6470031738281,297.7716369628906,293.1499938964844,293.1499938964844,283.1499938964844,8915.2822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187727808952332,1.0,0.0,0.0,1.9888019561767576,1.9888087511062624,2.639225158418413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.748046875,0.0,240.7909240722656,1895.4371337890625,0.0,567.9949340820312,0.4948496222496032,1.0,0.0,3.0,1.0,0.0
17734080,298.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.5101567506790161,0.050000000745058,0.0461816266179084,298.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.5101567506790161,0.050000000745058,0.0486314743757247,298.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.5101567506790161,0.050000000745058,0.035919040441513,298.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.5101567506790161,0.050000000745058,0.0486314743757247,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.5101567506790161,0.050000000745058,0.2306867837905883,285.1029663085937,284.95001220703125,294.81231689453125,294.0019836425781,296.03955078125,298.3062744140625,285.0434265136719,1.0,0.1693656146526336,0.8077651262283325,0.8077651262283325,0.4000000059604645,1.0,-0.4920747280120849,0.3492193818092346,0.1428553313016891,0.216550663113594,1.0,1.0,0.0,33.60356903076172,60.0,13526.447265625,0.0,34.924407958984375,1.0,283.117919921875,284.7616882324219,296.6450500488281,297.7669982910156,293.1499938964844,293.1499938964844,283.1499938964844,8971.9345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172774791717529,1.0,0.0,0.0,1.995052456855774,1.995059370994568,2.655840773968521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.611328125,0.0,243.070541381836,1895.4371337890625,0.0,562.8655395507812,0.4993599057197571,1.0,0.0,3.0,1.0,0.0
17734140,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5006341934204102,0.050000000745058,0.0463120937347412,298.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5006341934204102,0.050000000745058,0.048768863081932,298.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5006341934204102,0.050000000745058,0.0360205173492431,298.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5006341934204102,0.050000000745058,0.048768863081932,297.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5006341934204102,0.050000000745058,0.2313385009765625,284.9434509277344,284.95001220703125,294.8074035644531,293.9989013671875,295.06768798828125,298.2691955566406,284.8775939941406,1.0,0.176021546125412,0.9280476570129396,0.9280476570129396,0.1497175395488739,1.0,-0.493479311466217,0.4692863225936889,0.0241930074989795,0.3359003663063049,0.9270992875099182,0.9270992875099182,0.0,37.11202239990234,60.0,13348.9208984375,-0.0,38.02530288696289,1.0,283.1415710449219,284.606201171875,296.6400146484375,297.6892395019531,293.1499938964844,293.1499938964844,283.1499938964844,11855.8486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710742235183716,1.0,0.0,0.0,2.203721761703491,2.203730344772339,3.240461978748499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.8271484375,0.0,331.703125,1895.4371337890625,0.0,425.6924743652344,0.5482147932052612,1.0,0.0,3.0,1.0,0.0
17734200,298.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4960165023803711,0.050000000745058,0.0463839508593082,298.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4960165023803711,0.050000000745058,0.0488445349037647,298.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4960165023803711,0.050000000745058,0.0360764078795909,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4960165023803711,0.050000000745058,0.0488445349037647,297.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4960165023803711,0.050000000745058,0.2316974401473999,284.85205078125,284.95001220703125,294.8045959472656,293.99713134765625,294.8254089355469,298.2489624023437,284.80181884765625,1.0,0.1795466542243957,1.0,1.0,0.0,1.0,-0.494231641292572,0.4942298829555511,1.7585547311682603e-06,0.3606459498405456,0.8523418307304382,0.8523418307304382,0.0,39.03847885131836,60.0,13244.8330078125,-0.0,39.72816848754883,1.0,283.1463317871094,284.5523376464844,296.68182373046875,297.70281982421875,293.1499938964844,293.1499938964844,283.1499938964844,14618.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501543641090393,1.0,0.0,0.0,2.265255928039551,2.265265226364136,3.4239536716995644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.91552734375,0.0,369.98187255859375,1895.4371337890625,0.0,375.2557067871094,0.5626080632209778,1.0,0.0,3.0,1.0,0.0
17734260,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.4880084693431854,0.050000000745058,0.0465213246643543,298.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.4880084693431854,0.050000000745058,0.0489891953766346,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.4880084693431854,0.050000000745058,0.0361832529306411,298.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.4880084693431854,0.050000000745058,0.0489891953766346,297.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.4880084693431854,0.050000000745058,0.2323836386203766,284.7679138183594,284.95001220703125,294.7989501953125,293.9936218261719,294.79986572265625,298.21051025390625,284.7727966308594,1.0,0.1860620975494384,1.0,1.0,0.0,1.0,-0.4956954419612884,0.4956950843334198,3.583655541206099e-07,0.3620520532131195,0.7137848734855652,0.7137848734855652,0.0,42.71528244018555,60.0,12989.56640625,-0.0,42.98658752441406,1.0,283.1493835449219,284.5848999023437,296.7977294921875,297.7778015136719,293.1499938964844,293.1499938964844,283.1499938964844,22760.09375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213107824325561,1.0,0.0,0.0,2.14130973815918,2.141319751739502,3.059513460357266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.87939453125,0.0,355.0806579589844,1895.4371337890625,0.0,314.9152526855469,0.5505585074424744,1.0,0.0,3.0,1.0,0.0
17734320,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.4862681329250335,0.050000000745058,0.0465528815984725,298.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.4862681329250335,0.050000000745058,0.0490224249660968,298.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.4862681329250335,0.050000000745058,0.0362077988684177,298.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.4862681329250335,0.050000000745058,0.0490224249660968,297.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.4862681329250335,0.050000000745058,0.2325412780046463,284.7738952636719,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2017517089844,284.788818359375,1.0,0.1875245869159698,1.0,1.0,0.0,1.0,-0.4960317611694336,0.4960314035415649,3.580466341190913e-07,0.3623881936073303,0.6934605240821838,0.6934605240821838,0.0,43.56007385253906,48.0,12934.166015625,-0.0,43.73789978027344,1.0,283.14959716796875,284.6182861328125,296.82550048828125,297.7991027832031,293.1499938964844,293.1499938964844,283.1499938964844,24275.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168477058410644,1.0,0.0,0.0,2.079267740249634,2.079277753829956,2.8847901489825745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.83935546875,0.0,337.0997009277344,1895.4371337890625,0.0,306.3714904785156,0.5374709963798523,1.0,0.0,3.0,1.0,0.0
17734380,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.4840045869350433,0.050000000745058,0.0465944930911064,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.4840045869350433,0.050000000745058,0.0490662455558776,298.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.4840045869350433,0.050000000745058,0.0362401604652404,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.4840045869350433,0.050000000745058,0.0490662455558776,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.4840045869350433,0.050000000745058,0.2327491492033004,284.8776550292969,284.95001220703125,294.7914123535156,293.98895263671875,294.7921142578125,298.16571044921875,284.9051513671875,1.0,0.1889616698026657,1.0,1.0,0.0,1.0,-0.4964754581451416,0.4964751005172729,3.5862566960531694e-07,0.3631592094898224,0.6791216135025024,0.6791216135025024,0.0,44.67734146118164,48.0,12865.5693359375,-0.0,44.73290252685547,1.0,283.1499328613281,284.78228759765625,296.9344787597656,297.9058837890625,293.1499938964844,293.1499938964844,283.1499938964844,23189.5625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407214492559433,1.0,0.0,0.0,1.8717124462127688,1.8717212677001955,2.3376078672754375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.44140625,0.0,259.3931579589844,1895.4371337890625,0.0,288.5391845703125,0.4966869652271271,1.0,0.0,3.0,1.0,0.0
17734440,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4840335547924042,0.050000000745058,0.0465939566493034,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4840335547924042,0.050000000745058,0.0490656830370426,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4840335547924042,0.050000000745058,0.036239743232727,298.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4840335547924042,0.050000000745058,0.0490656830370426,297.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4840335547924042,0.050000000745058,0.2327464669942855,284.8801574707031,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1649780273437,284.9070739746094,1.0,0.1889297664165496,1.0,1.0,0.0,1.0,-0.4964697360992431,0.4964693784713745,3.5862566960531694e-07,0.3631657063961029,0.679804265499115,0.679804265499115,0.0,44.66312026977539,36.0,12868.0810546875,-0.0,44.72021865844727,1.0,283.1499328613281,284.7840881347656,296.9366760253906,297.9086608886719,293.1499938964844,293.1499938964844,283.1499938964844,23085.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072225093841553,1.0,0.0,0.0,1.8705600500106807,1.8705687522888184,2.3347303113041562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.33154296875,0.0,258.6235046386719,1895.4371337890625,0.0,288.5537109375,0.4932490587234497,1.0,0.0,3.0,1.0,0.0
17734500,298.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.4852377772331238,0.050000000745058,0.0465717539191246,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.4852377772331238,0.050000000745058,0.0490422993898391,298.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.4852377772331238,0.050000000745058,0.0362224765121936,298.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.4852377772331238,0.050000000745058,0.0490422993898391,297.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.4852377772331238,0.050000000745058,0.2326355576515197,284.926025390625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.15008544921875,284.9417724609375,1.0,0.1877514719963073,1.0,1.0,0.0,1.0,-0.4962332844734192,0.4962329268455505,3.585316505905212e-07,0.3632277250289917,0.6952896118164062,0.6952896118164062,0.0,44.07177734375,36.0,12886.9140625,-0.0,44.193172454833984,1.0,283.14996337890625,284.8192443847656,296.97869873046875,297.9619445800781,293.1499938964844,293.1499938964844,283.1499938964844,20616.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086737930774688,1.0,0.0,0.0,1.8408997058868408,1.84090793132782,2.261276534909485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.45556640625,0.0,239.9407501220703,1895.4371337890625,0.0,291.1900634765625,0.4845975339412689,1.0,0.0,3.0,1.0,0.0
17734560,298.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.487788587808609,0.050000000745058,0.0465252771973609,298.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.487788587808609,0.050000000745058,0.0489933602511882,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.487788587808609,0.050000000745058,0.0361863262951374,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.487788587808609,0.050000000745058,0.0489933602511882,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.487788587808609,0.050000000745058,0.2324033975601196,284.9486083984375,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13720703125,284.95416259765625,1.0,0.185443103313446,1.0,1.0,0.0,1.0,-0.4957380592823028,0.4957377016544342,3.582194665341376e-07,0.3631033599376678,0.7069008946418762,0.7069008946418762,0.0,42.83141326904297,25.0,12903.236328125,-0.0,43.08935546875,1.0,283.1499938964844,284.826416015625,297.0067749023437,298.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,19192.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125220477581024,1.0,0.0,0.0,1.839086413383484,1.8390942811965945,2.25682384780157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.1064453125,0.0,234.01622009277344,1895.4371337890625,0.0,298.26519775390625,0.481128990650177,1.0,0.0,3.0,1.0,0.0
17734620,298.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4941260516643524,0.050000000745058,0.0464150011539459,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4941260516643524,0.050000000745058,0.048877228051424,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4941260516643524,0.050000000745058,0.0361005552113056,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4941260516643524,0.050000000745058,0.048877228051424,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4941260516643524,0.050000000745058,0.2318525314331054,284.9555053710937,284.95001220703125,294.7816467285156,293.9830017089844,294.7821960449219,298.1195678710937,284.95477294921875,1.0,0.1800124943256378,1.0,1.0,0.0,1.0,-0.4945632517337799,0.4945628941059112,3.574005802420288e-07,0.3626345992088318,0.7134286761283875,0.7134286761283875,0.0,39.88643264770508,25.0,12881.8828125,-0.0,40.47720336914063,1.0,283.1499938964844,284.8251037597656,297.0213317871094,298.0310363769531,293.1499938964844,293.1499938964844,283.1499938964844,18337.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194846749305725,1.0,0.0,0.0,1.838391661643982,1.8383994102478027,2.255118971561388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.3125,0.0,230.5838317871093,1895.4371337890625,0.0,311.396728515625,0.4790058135986328,1.0,0.0,3.0,1.0,0.0
17734680,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4961696863174438,0.050000000745058,0.0463814660906791,298.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4961696863174438,0.050000000745058,0.0488419160246849,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5005806088447571,0.1551880240440368,0.0369791351258754,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4961696863174438,0.050000000745058,0.0488419160246849,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4961696863174438,0.050000000745058,0.2316850125789642,284.95489501953125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1159973144531,284.9539794921875,1.0,0.1784443855285644,1.0,1.0,0.0,1.0,-0.4952791333198547,0.4952787756919861,3.579928318231396e-07,0.3631259500980377,0.7136422991752625,0.7136422991752625,0.0,38.99723434448242,43.0,12880.0703125,-0.0,39.807762145996094,1.0,283.1499938964844,284.8246765136719,297.0198974609375,298.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,18282.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208115637302398,1.0,0.0,0.0,1.837551236152649,1.83755886554718,2.2530575449764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.41455078125,0.0,230.1246337890625,1895.4371337890625,0.0,313.9501647949219,0.4786994159221649,1.0,0.0,3.0,1.0,0.0
17734740,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5057973265647888,0.050000000745058,0.046238224953413,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5057973265647888,0.1465674638748169,0.0486910790205001,298.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7470533847808838,0.153051272034645,0.1063102856278419,298.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5057973265647888,0.050000000745058,0.0486910790205001,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5057973265647888,0.050000000745058,0.2309695035219192,285.0368957519531,284.95001220703125,294.778076171875,293.9808654785156,294.77850341796875,298.0829162597656,285.101318359375,1.0,0.1801320165395736,1.0,1.0,0.0,1.0,-0.5771015286445618,0.5771011114120483,4.312391297389695e-07,0.4254899621009826,0.7792682647705078,0.7792682647705078,0.0,35.82704544067383,43.0,14545.23828125,-0.0,46.15819549560547,1.0,283.1499938964844,284.983154296875,297.02996826171875,298.0911865234375,293.1499938964844,293.1499938964844,283.1499938964844,16059.9150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268519580364227,1.0,0.0,0.0,1.8868632316589355,1.8868707418441768,2.3756049927214925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8447265625,0.0,236.7088928222656,1895.4371337890625,0.0,325.7929382324219,0.4861860275268554,1.0,0.0,3.0,1.0,0.0
17734800,297.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.5161665678024292,0.050000000745058,0.0461097098886966,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.7209911346435547,0.1474307924509048,0.1213374212384224,298.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.7628148794174194,0.1510727256536483,0.1071333438158035,298.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.5161665678024292,0.050000000745058,0.0485557429492473,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.5161665678024292,0.050000000745058,0.2303275465965271,285.150390625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04937744140625,285.2153625488281,1.0,0.1834057867527008,1.0,1.0,0.0,1.0,-0.6640592813491821,0.6640588045120239,5.152800213181763e-07,0.4910772740840912,0.8905578255653381,0.8905578255653381,0.0,33.12532424926758,46.0,16336.0693359375,-0.0,54.1566047668457,1.0,283.1499938964844,285.06103515625,297.06353759765625,298.1852722167969,293.1499938964844,293.1499938964844,283.1499938964844,12595.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351405203342438,1.0,0.0,0.0,2.015097379684448,2.0151050090789795,2.709476802920108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.05419921875,0.0,264.6886901855469,1895.4371337890625,0.0,342.6639709472656,0.5075796842575073,1.0,0.0,3.0,1.0,0.0
17734860,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.5118095278739929,0.050000000745058,0.0461604855954647,297.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.7443730235099792,0.1431065201759338,0.1376420259475708,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.7558079957962036,0.1518172323703766,0.1066170409321785,297.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.5118095278739929,0.1431963741779327,0.0486092157661914,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.5118095278739929,0.050000000745058,0.2305811941623687,285.2944030761719,284.95001220703125,294.7738037109375,293.97833251953125,294.7740783691406,297.9797058105469,285.2823486328125,1.0,0.1877243518829345,1.0,1.0,0.0,1.0,-0.6835643649101257,0.6835638284683228,5.3580089343086e-07,0.5070485472679138,1.0,1.0,0.0,34.66694641113281,46.0,17406.3125,-0.0,58.553070068359375,1.0,283.1499938964844,285.0160827636719,297.1590881347656,298.4138488769531,293.1499938964844,293.1499938964844,283.1499938964844,11382.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667255878448486,1.0,0.0,0.0,2.247332096099853,2.2473409175872803,3.369984540313453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.73193359375,0.0,347.4237060546875,1895.4371337890625,0.0,414.6813659667969,0.5561176538467407,1.0,0.0,3.0,1.0,0.0
17734920,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.519075870513916,0.050000000745058,0.0460774824023246,297.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.752177357673645,0.1426769942045211,0.1368573457002639,297.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.7661529183387756,0.1526036560535431,0.1069162711501121,297.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.6530063152313232,0.1442787647247314,0.0898178741335868,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.519075870513916,0.050000000745058,0.2301665693521499,285.2804870605469,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96734619140625,285.2778625488281,1.0,0.189479187130928,1.0,1.0,0.0,1.0,-0.7318591475486755,0.7318586111068726,5.862807483936194e-07,0.5426669716835022,1.0,1.0,0.0,32.87378692626953,64.0,18097.63671875,-0.0,63.30670166015625,1.0,283.1499938964844,285.01837158203125,297.166259765625,298.4422302246094,293.1499938964844,293.1499938964844,283.1499938964844,11794.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750106334686279,1.0,0.0,0.0,2.2875895500183105,2.2875986099243164,3.491801976451825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.93798828125,0.0,366.435302734375,1895.4371337890625,0.0,435.9143371582031,0.5688334107398987,1.0,0.0,3.0,1.0,0.0
17734980,297.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.7194573879241943,0.1432950794696808,0.1075160503387451,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7624734044075012,0.1429697573184967,0.1360786259174347,297.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.7841571569442749,0.1565569639205932,0.1092181280255317,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.7588921785354614,0.1393550336360931,0.1341480910778045,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.5285059809684753,0.050000000745058,0.2296958267688751,285.4037780761719,284.95001220703125,294.7709655761719,293.9767150878906,294.7711486816406,297.9053649902344,285.443603515625,1.0,0.2009530067443847,1.0,1.0,0.0,1.0,-0.8599968552589417,0.8599961400032043,7.343795118686103e-07,0.6397622227668762,1.0,1.0,0.0,31.600584030151367,64.0,20814.54296875,-0.0,82.53022766113281,1.0,283.1499938964844,285.1559143066406,297.1815185546875,298.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,13508.2861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070269107818604,1.0,0.0,0.0,2.448071479797364,2.448081970214844,3.998909505753545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.41259765625,0.0,449.09521484375,1895.4371337890625,0.0,528.9536743164062,0.6049879789352417,1.0,0.0,3.0,1.0,0.0
17735040,297.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.7475950717926025,0.140055313706398,0.1238403916358947,297.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.758543074131012,0.1434675306081771,0.1364143341779709,297.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.7815430164337158,0.1579095870256424,0.1101376563310623,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.7526402473449707,0.1383097916841507,0.1331765353679657,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.5248263478279114,0.050000000745058,0.2298694550991058,285.4688720703125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8787536621094,285.5082397460937,1.0,0.2050050199031829,1.0,1.0,0.0,1.0,-0.8801666498184204,0.8801658749580383,7.598215461257496e-07,0.6555530428886414,1.0,1.0,0.0,32.7437629699707,52.0,21428.134765625,-0.0,87.93516540527344,1.0,283.1499938964844,285.2001953125,297.18658447265625,298.646240234375,293.1499938964844,293.1499938964844,283.1499938964844,13924.7177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170280337333679,1.0,0.0,0.0,2.4855196475982666,2.485530138015747,4.122187249322451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.27001953125,0.0,470.0214538574219,1895.4371337890625,0.0,562.0146484375,0.6169952750205994,1.0,0.0,3.0,1.0,0.0
17735100,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7360783815383911,0.1340478658676147,0.1239951252937316,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7483556270599365,0.1449010819196701,0.1376408189535141,297.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.7732597589492798,0.160940408706665,0.1122963801026344,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7377135157585144,0.1370953917503357,0.1315106749534607,297.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.5149444341659546,0.050000000745058,0.2303916960954666,285.5342712402344,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83416748046875,285.5310974121094,1.0,0.2093228250741958,1.0,1.0,0.0,1.0,-0.8830609321594238,0.8830601572990417,7.638635679541039e-07,0.6583827137947083,1.0,1.0,0.0,35.57231140136719,52.0,21808.67578125,-0.0,92.7283935546875,1.0,283.1499938964844,285.17828369140625,297.1882019042969,298.7227478027344,293.1499938964844,293.1499938964844,283.1499938964844,15010.896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386092662811279,1.0,0.0,0.0,2.580639123916626,2.580650568008423,4.443732848358195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.23046875,0.0,526.0755615234375,1895.4371337890625,0.0,640.6995239257812,0.6373841762542725,1.0,0.0,3.0,1.0,0.0
17735160,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.7225750684738159,0.1307558268308639,0.1202138140797615,297.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.7441349625587463,0.1465618759393692,0.1391767263412475,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.7706331014633179,0.163884699344635,0.114433079957962,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.7300844788551331,0.1368183344602584,0.1308923959732055,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.5095932483673096,0.050000000745058,0.2307142466306686,285.5047607421875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82781982421875,285.4937744140625,1.0,0.2118544280529022,1.0,1.0,0.0,1.0,-0.8825742602348328,0.8825735449790955,7.635743486389401e-07,0.6585413217544556,1.0,1.0,0.0,37.29628753662109,40.0,21875.71875,-0.0,95.22252655029295,1.0,283.1499938964844,285.1292419433594,297.1561889648437,298.7239685058594,293.1499938964844,293.1499938964844,283.1499938964844,15852.9609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551455616950989,1.0,0.0,0.0,2.6520345211029053,2.6520466804504395,4.693012272127817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.658203125,0.0,570.9575805664062,1895.4371337890625,0.0,708.3833618164062,0.6575347185134888,1.0,0.0,3.0,1.0,0.0
17735220,297.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.7152041792869568,0.1289769411087036,0.1174190267920494,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.7465689182281494,0.1494355797767639,0.141852930188179,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7756767272949219,0.1684408783912658,0.1176860854029655,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.728492021560669,0.1374099850654602,0.1311063468456268,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.50802081823349,0.121654137969017,0.2308150678873062,285.443603515625,284.95001220703125,294.7673034667969,293.9747619628906,294.76739501953125,297.7637634277344,285.4354248046875,1.0,0.2129548490047454,1.0,1.0,0.0,1.0,-0.8867119550704956,0.8867111802101135,7.693515158280206e-07,0.6625500917434692,1.0,1.0,0.0,37.88953399658203,40.0,22062.138671875,-0.0,96.9339599609375,1.0,283.1499938964844,285.0565795898437,297.0776672363281,298.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,17334.478515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701587200164795,1.0,0.0,0.0,2.773188352584839,2.773201704025269,5.131591933604795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.73388671875,0.0,652.8367919921875,1895.4371337890625,0.0,775.8867797851562,0.6841347217559814,1.0,0.0,3.0,1.0,0.0
17735280,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.7715012431144714,0.1291433423757553,0.1168213784694671,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8102466464042664,0.150262713432312,0.1420378983020782,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.8409503698348999,0.1696085482835769,0.1180795207619667,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.7878637313842773,0.1378239542245865,0.1308414041996002,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.6600010991096497,0.1219600588083267,0.3659690916538238,285.4440612792969,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7314453125,285.4852905273437,1.0,0.2156031727790832,1.0,1.0,0.0,1.0,-1.0487991571426392,1.0487980842590332,9.903872069116917e-07,0.7820594906806946,1.0,1.0,0.0,27.65678977966309,58.0,24231.31640625,-0.0,115.12322998046876,1.0,283.1499938964844,285.1370544433594,297.0614929199219,298.65966796875,293.1499938964844,293.1499938964844,283.1499938964844,17605.375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57211834192276,1.0,0.0,0.0,2.794773578643799,2.7947869300842285,5.211786060499435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.1884765625,0.0,668.1998901367188,1895.4371337890625,0.0,785.1451416015625,0.692316472530365,1.0,0.0,3.0,1.0,0.0
17735340,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.66372150182724,0.1314844340085983,0.119621142745018,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.7024911642074585,0.1553991585969925,0.1478933095932006,297.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.7317878007888794,0.1765213757753372,0.1238255575299263,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.6797438263893127,0.1410406529903412,0.1348183006048202,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.639133095741272,0.115587942302227,0.5334447026252747,285.9115905761719,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.777587890625,285.8376770019531,1.0,0.2252057492733001,1.0,1.0,0.0,1.0,-0.7134115695953369,0.7134110331535339,5.682097707904177e-07,0.5318642854690552,1.0,1.0,0.0,54.54633712768555,46.0,21117.16015625,-0.0,154.94468688964844,1.0,283.1499938964844,285.2458801269531,297.1581420898437,299.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,19207.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076452136039734,1.0,0.0,0.0,2.919192314147949,2.919207096099853,5.68615575957665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.82177734375,0.0,761.4735107421875,1895.4371337890625,0.0,972.199951171875,0.7226672768592834,1.0,0.0,3.0,1.0,0.0
17735400,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.66372150182724,0.1314844340085983,0.119621142745018,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.7024911642074585,0.1553991585969925,0.1478933095932006,297.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.7317878007888794,0.1765213757753372,0.1238255575299263,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.6797438263893127,0.1410406529903412,0.1348183006048202,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.639133095741272,0.115587942302227,0.5334447026252747,285.9115905761719,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.777587890625,285.8376770019531,1.0,0.2252057492733001,1.0,1.0,0.0,1.0,-0.7134115695953369,0.7134110331535339,5.682097707904177e-07,0.5318642854690552,1.0,1.0,0.0,54.54633712768555,46.0,21117.16015625,-0.0,154.94468688964844,1.0,283.1499938964844,285.2458801269531,297.1581420898437,299.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,19207.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076452136039734,1.0,0.0,0.0,2.919192314147949,2.919207096099853,5.68615575957665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.82177734375,0.0,761.4735107421875,1895.4371337890625,0.0,972.199951171875,0.7226672768592834,1.0,0.0,3.0,1.0,0.0
17735460,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.7946227192878723,0.1326088905334472,0.119642861187458,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.8395402431488037,0.1576307117938995,0.1493596732616424,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8736275434494019,0.1779294908046722,0.1246194913983345,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.8145358562469482,0.1429910957813263,0.135599598288536,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.7534750699996948,0.1115810573101043,0.5102630853652954,285.9836730957031,284.95001220703125,294.7666931152344,293.9747009277344,294.76666259765625,297.6893005371094,285.9793395996094,1.0,0.2400341629981994,1.0,1.0,0.0,1.0,-1.2475874423980713,1.2475861310958862,1.3210992619860915e-06,0.93773752450943,1.0,1.0,0.0,28.06130599975586,46.0,29341.376953125,-0.0,170.29031372070312,1.0,283.1499938964844,285.48602294921875,297.149169921875,299.1300964355469,293.1499938964844,293.1499938964844,283.1499938964844,20412.6953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337522268295288,1.0,0.0,0.0,3.009360074996948,3.009375810623169,6.042847644494032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.1083984375,0.0,834.2366333007812,1895.4371337890625,0.0,1132.3499755859375,0.7417841553688049,1.0,0.0,3.0,1.0,0.0
17735520,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.7867758274078369,0.1328669786453247,0.1199126914143562,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.832318127155304,0.1581267714500427,0.149892508983612,297.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709167480469,0.8652011156082153,0.1783249527215957,0.1249033287167549,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8071570992469788,0.1434117406606674,0.1360610276460647,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.7438485622406006,0.1106851398944854,0.5056316256523132,285.9707946777344,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6746826171875,285.964599609375,1.0,0.2411062270402908,1.0,1.0,0.0,1.0,-1.243826150894165,1.24382483959198,1.3199751265347004e-06,0.9415639042854308,1.0,1.0,0.0,29.22114944458008,34.0,29310.86328125,-0.0,171.5749969482422,1.0,283.1499938964844,285.46856689453125,297.1384582519531,299.13482666015625,293.1499938964844,293.1499938964844,283.1499938964844,20678.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404563188552856,1.0,0.0,0.0,3.0289242267608643,3.028939962387085,6.121672981862503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.03955078125,0.0,850.613037109375,1895.4371337890625,0.0,1176.29833984375,0.749470591545105,1.0,0.0,3.0,1.0,0.0
17735580,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.7749062776565552,0.1339019536972046,0.1209257394075393,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8221534490585327,0.1601733714342117,0.1519265621900558,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8533256649971008,0.1803866624832153,0.1262808889150619,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7960222959518433,0.1450784802436828,0.1377586275339126,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.7254421710968018,0.1080715656280517,0.4917585253715515,285.8987121582031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.62164306640625,285.89324951171875,1.0,0.2422404438257217,1.0,1.0,0.0,1.0,-1.2345170974731443,1.2345157861709597,1.3028753755861544e-06,0.9340361952781676,1.0,1.0,0.0,31.094057083129883,25.0,29282.7265625,-0.0,172.60166931152344,1.0,283.1499938964844,285.3915405273437,297.0593566894531,299.0752868652344,293.1499938964844,293.1499938964844,283.1499938964844,22052.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573371887207031,1.0,0.0,0.0,3.127930164337158,3.127946853637696,6.52840981274494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.03857421875,0.0,936.7809448242188,1895.4371337890625,0.0,1291.717041015625,0.7736814618110657,1.0,0.0,3.0,1.0,0.0
17735640,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.7749062776565552,0.1339019536972046,0.1209257394075393,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8221534490585327,0.1601733714342117,0.1519265621900558,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8533256649971008,0.1803866624832153,0.1262808889150619,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7960222959518433,0.1450784802436828,0.1377586275339126,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.7254421710968018,0.1080715656280517,0.4917585253715515,285.8987121582031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.62164306640625,285.89324951171875,1.0,0.2422404438257217,1.0,1.0,0.0,1.0,-1.2345170974731443,1.2345157861709597,1.3028753755861544e-06,0.9340361952781676,1.0,1.0,0.0,31.094057083129883,25.0,29282.7265625,-0.0,172.60166931152344,1.0,283.1499938964844,285.3915405273437,297.0593566894531,299.0752868652344,293.1499938964844,293.1499938964844,283.1499938964844,22052.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573371887207031,1.0,0.0,0.0,3.127930164337158,3.127946853637696,6.52840981274494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.03857421875,0.0,936.7809448242188,1895.4371337890625,0.0,1291.717041015625,0.7736814618110657,1.0,0.0,3.0,1.0,0.0
