time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.7784496545791626,0.134453535079956,0.1213898733258247,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.8262562155723572,0.1612440645694732,0.152900144457817,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.857820451259613,0.1816654652357101,0.1271037459373474,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8001857995986938,0.1459266394376754,0.1385320723056793,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.7257084250450134,0.1073401421308517,0.4876345992088318,285.8691711425781,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6005249023437,285.8635559082031,1.0,0.2414371818304062,1.0,1.0,0.0,1.0,-1.2332074642181396,1.2332061529159546,1.3004688526052632e-06,0.93296217918396,1.0,1.0,0.0,30.69317626953125,25.0,29340.0625,-0.0,171.3502960205078,1.0,283.1499938964844,285.3571472167969,297.0237121582031,299.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,22830.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601982712745667,1.0,0.0,0.0,3.1825718879699707,3.182589292526245,6.758491508662701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.28173828125,0.0,986.7376098632812,1895.4371337890625,0.0,1311.9271240234375,0.7842671871185303,1.0,0.0,3.0,1.0,0.0
17735760,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.7871654033660889,0.135056123137474,0.1218671351671218,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.8353463411331177,0.1623747050762176,0.153897613286972,297.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.8680610656738281,0.1830844730138778,0.1280154287815094,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.8095522522926331,0.1468191742897033,0.1393116414546966,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.7308213114738464,0.1068663522601127,0.4847622215747833,285.8470764160156,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5821533203125,285.84356689453125,1.0,0.2398357689380645,1.0,1.0,0.0,1.0,-1.2335586547851562,1.2335573434829712,1.3010932207180304e-06,0.9332254528999328,1.0,1.0,0.0,29.603870391845703,25.0,29390.09765625,-0.0,169.17379760742188,1.0,283.1499938964844,285.3350524902344,296.9998474121094,299.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,23353.029296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610548496246338,1.0,0.0,0.0,3.2188119888305664,3.21882963180542,6.913285801601887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.7666015625,0.0,1020.8309936523438,1895.4371337890625,0.0,1318.0133056640625,0.7959319949150085,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.7984501123428345,0.1360621601343155,0.1226944103837013,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.8473907709121704,0.1641962975263595,0.1555350124835968,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184509277344,0.8818923234939575,0.1854270100593567,0.1295668333768844,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.8209959864616394,0.1482616961002349,0.14059679210186,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.7374833822250366,0.1064618602395057,0.4821786284446716,285.8184509277344,284.95001220703125,294.771240234375,293.9779663085937,294.7711181640625,297.5581970214844,285.81549072265625,1.0,0.2386805862188339,1.0,1.0,0.0,1.0,-1.2368192672729492,1.2368179559707642,1.3070159639028134e-06,0.93580961227417,1.0,1.0,0.0,28.408018112182617,25.0,29548.1796875,-0.0,167.67257690429688,1.0,283.1499938964844,285.30035400390625,296.9840087890625,298.99285888671875,293.1499938964844,293.1499938964844,283.1499938964844,24363.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661168098449707,1.0,0.0,0.0,3.2877116203308105,3.2877302169799805,7.212415198409872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.25390625,0.0,1087.7979736328125,1895.4371337890625,0.0,1318.81884765625,0.8099114894866943,1.0,0.0,3.0,1.0,0.0
17735880,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8019090890884399,0.1363932341337204,0.122971162199974,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8511527180671692,0.1647835671901703,0.1560676991939544,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.8862079977989197,0.1861881911754608,0.1300778836011886,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81280517578125,0.8244178891181946,0.1487286537885666,0.1410167813301086,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.7396259903907776,0.1063917800784111,0.4816828966140747,285.8125305175781,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5515441894531,285.8101806640625,1.0,0.2384020984172821,1.0,1.0,0.0,1.0,-1.23831307888031,1.238311767578125,1.3097401279082987e-06,0.9369990229606628,1.0,1.0,0.0,28.07553482055664,25.0,29593.86328125,-0.0,167.43565368652344,1.0,283.1499938964844,285.2937316894531,296.982421875,298.9918518066406,293.1499938964844,293.1499938964844,283.1499938964844,24581.42578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611645221710205,1.0,0.0,0.0,3.3023834228515625,3.3024022579193115,7.2769319103827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.4892578125,0.0,1102.4266357421875,1895.4371337890625,0.0,1318.7933349609375,0.8164186477661133,1.0,0.0,3.0,1.0,0.0
17735940,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.8160520195960999,0.137824073433876,0.1241858899593353,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.8674001693725586,0.1672944575548172,0.1583654731512069,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.9045993685722352,0.1894488185644149,0.1322903931140899,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.8388583660125732,0.1507329493761062,0.1428371220827102,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.7490982413291931,0.1062480732798576,0.4804548323154449,285.78717041015625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5263977050781,285.7855834960937,1.0,0.2375663816928863,1.0,1.0,0.0,1.0,-1.2458950281143188,1.2458937168121338,1.323630726801639e-06,0.9430429935455322,1.0,1.0,0.0,26.79531478881836,25.0,29847.619140625,-0.0,167.0850830078125,1.0,283.1499938964844,285.2606201171875,296.9847412109375,299.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,25783.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618731617927551,1.0,0.0,0.0,3.382157802581787,3.382177352905273,7.632749543518003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.7451171875,0.0,1184.2647705078125,1895.4371337890625,0.0,1323.842529296875,0.8359830379486084,1.0,0.0,3.0,1.0,0.0
17736000,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.8160520195960999,0.137824073433876,0.1241858899593353,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.8674001693725586,0.1672944575548172,0.1583654731512069,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.9045993685722352,0.1894488185644149,0.1322903931140899,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.8388583660125732,0.1507329493761062,0.1428371220827102,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.7490982413291931,0.1062480732798576,0.4804548323154449,285.78717041015625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5263977050781,285.7855834960937,1.0,0.2375663816928863,1.0,1.0,0.0,1.0,-1.2458950281143188,1.2458937168121338,1.323630726801639e-06,0.9430429935455322,1.0,1.0,0.0,26.79531478881836,25.0,29847.619140625,-0.0,167.0850830078125,1.0,283.1499938964844,285.2606201171875,296.9847412109375,299.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,25783.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618731617927551,1.0,0.0,0.0,3.382157802581787,3.382177352905273,7.632749543518003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.7451171875,0.0,1184.2647705078125,1895.4371337890625,0.0,1323.842529296875,0.8359830379486084,1.0,0.0,3.0,1.0,0.0
17736060,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.8288156986236572,0.1392818540334701,0.1254473030567169,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76776123046875,0.8834547996520996,0.1698270738124847,0.1607105433940887,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.9239997267723083,0.1927362978458404,0.134548544883728,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8530446290969849,0.1527658551931381,0.1447084844112396,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7585881352424622,0.1062612831592559,0.4801496565341949,285.7677001953125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5049133300781,285.7665405273437,1.0,0.2372395247220993,1.0,1.0,0.0,1.0,-1.254814386367798,1.2548130750656128,1.3400961051956983e-06,0.9501528143882751,1.0,1.0,0.0,25.74693298339844,25.0,30123.74609375,-0.0,167.63880920410156,1.0,283.1499938964844,285.2329406738281,296.9921264648437,299.0262756347656,293.1499938964844,293.1499938964844,283.1499938964844,26958.228515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637588739395142,1.0,0.0,0.0,3.458355665206909,3.458376169204712,7.980546001817856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.72998046875,0.0,1266.1241455078125,1895.4371337890625,0.0,1337.331298828125,0.8546810150146484,1.0,0.0,3.0,1.0,0.0
17736120,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.8288156986236572,0.1392818540334701,0.1254473030567169,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76776123046875,0.8834547996520996,0.1698270738124847,0.1607105433940887,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.9239997267723083,0.1927362978458404,0.134548544883728,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8530446290969849,0.1527658551931381,0.1447084844112396,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7585881352424622,0.1062612831592559,0.4801496565341949,285.7677001953125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5049133300781,285.7665405273437,1.0,0.2372395247220993,1.0,1.0,0.0,1.0,-1.254814386367798,1.2548130750656128,1.3400961051956983e-06,0.9501528143882751,1.0,1.0,0.0,25.74693298339844,25.0,30123.74609375,-0.0,167.63880920410156,1.0,283.1499938964844,285.2329406738281,296.9921264648437,299.0262756347656,293.1499938964844,293.1499938964844,283.1499938964844,26958.228515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637588739395142,1.0,0.0,0.0,3.458355665206909,3.458376169204712,7.980546001817856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.72998046875,0.0,1266.1241455078125,1895.4371337890625,0.0,1337.331298828125,0.8546810150146484,1.0,0.0,3.0,1.0,0.0
17736180,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8404362201690674,0.1407200247049331,0.1267087459564209,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.8984151482582092,0.1723241955041885,0.1630429029464721,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9424421787261964,0.1959732919931411,0.1367895305156707,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.8664595484733582,0.1547767072916031,0.1465786248445511,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.7673693299293518,0.1063316538929939,0.4802390336990356,285.7516174316406,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4859924316406,285.7507019042969,1.0,0.2373059391975402,1.0,1.0,0.0,1.0,-1.2641702890396118,1.2641689777374268,1.3575041748481451e-06,0.9576004147529602,1.0,1.0,0.0,24.92842674255371,25.0,30405.740234375,-0.0,168.8269805908203,1.0,283.1499938964844,285.2085876464844,296.9986877441406,299.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,28114.619140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663752794265747,1.0,0.0,0.0,3.5317511558532715,3.53177261352539,8.322876965394244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.10009765625,0.0,1348.4588623046875,1895.4371337890625,0.0,1356.174560546875,0.8726985454559326,1.0,0.0,3.0,1.0,0.0
17736240,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8404362201690674,0.1407200247049331,0.1267087459564209,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.8984151482582092,0.1723241955041885,0.1630429029464721,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9424421787261964,0.1959732919931411,0.1367895305156707,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.8664595484733582,0.1547767072916031,0.1465786248445511,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.7673693299293518,0.1063316538929939,0.4802390336990356,285.7516174316406,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4859924316406,285.7507019042969,1.0,0.2373059391975402,1.0,1.0,0.0,1.0,-1.2641702890396118,1.2641689777374268,1.3575041748481451e-06,0.9576004147529602,1.0,1.0,0.0,24.92842674255371,25.0,30405.740234375,-0.0,168.8269805908203,1.0,283.1499938964844,285.2085876464844,296.9986877441406,299.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,28114.619140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663752794265747,1.0,0.0,0.0,3.5317511558532715,3.53177261352539,8.322876965394244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.10009765625,0.0,1348.4588623046875,1895.4371337890625,0.0,1356.174560546875,0.8726985454559326,1.0,0.0,3.0,1.0,0.0
17736300,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.8458153605461121,0.1414231956005096,0.1273304671049118,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9053520560264589,0.1735485792160034,0.1641923785209655,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9506728053092957,0.1975596100091934,0.1378925740718841,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.8727331161499023,0.1557638198137283,0.1475022882223129,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.7713538408279419,0.1063707172870636,0.4803373217582702,285.74334716796875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47723388671875,285.7417297363281,1.0,0.2374533414840698,1.0,1.0,0.0,1.0,-1.268847107887268,1.268845796585083,1.3662566971106571e-06,0.9613171815872192,1.0,1.0,0.0,24.59717559814453,25.0,30562.1640625,-0.0,169.59353637695312,1.0,283.1499938964844,285.1942749023437,297.00152587890625,299.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,28816.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678227782249451,1.0,0.0,0.0,3.575542449951172,3.575564384460449,8.53055269089964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.26025390625,0.0,1399.2435302734375,1895.4371337890625,0.0,1366.662841796875,0.8806469440460205,1.0,0.0,3.0,1.0,0.0
17736360,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.850822389125824,0.1421117335557937,0.1279413104057312,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9121551513671876,0.1747509539127349,0.1653238981962204,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.958053469657898,0.1991174966096878,0.1389778405427932,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8785900473594666,0.156733438372612,0.1484123021364212,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.774962842464447,0.106406070291996,0.4804370701313019,285.7376708984375,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4689025878906,285.73687744140625,1.0,0.2376673221588134,1.0,1.0,0.0,1.0,-1.273453712463379,1.2734522819519043,1.3749096297033248e-06,0.964972734451294,1.0,1.0,0.0,24.31792259216309,25.0,30684.072265625,-0.0,170.4545440673828,1.0,283.1499938964844,285.1864929199219,297.0035095214844,299.0716552734375,293.1499938964844,293.1499938964844,283.1499938964844,29253.3125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692395806312561,1.0,0.0,0.0,3.602562189102173,3.6025846004486084,8.659968102620041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.03564453125,0.0,1431.20556640625,1895.4371337890625,0.0,1376.971923828125,0.8900883793830872,1.0,0.0,3.0,1.0,0.0
17736420,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.8595168590545654,0.1433868110179901,0.1290784776210785,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.9245100021362304,0.1769882589578628,0.1674364805221557,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250366210937,0.9701010584831238,0.2020174115896225,0.1410036832094192,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.8887658715248108,0.1585372984409332,0.150112122297287,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.7809547185897827,0.1064554825425148,0.4805853068828583,285.7250671386719,284.95001220703125,294.7953491210937,293.9932556152344,294.7950744628906,297.45391845703125,285.72430419921875,1.0,0.2382049858570099,1.0,1.0,0.0,1.0,-1.282004952430725,1.2820035219192505,1.3910536154071451e-06,0.971741497516632,1.0,1.0,0.0,23.89512634277344,25.0,30944.232421875,-0.0,172.2743682861328,1.0,283.1499938964844,285.16619873046875,297.0073547363281,299.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,30352.654296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719678640365601,1.0,0.0,0.0,3.669630289077759,3.669653654098511,8.985410886452883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.728515625,0.0,1512.636474609375,1895.4371337890625,0.0,1396.943603515625,0.9035765528678894,1.0,0.0,3.0,1.0,0.0
17736480,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.8598818182945251,0.1434449255466461,0.1291303187608719,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9250372052192688,0.1770903915166854,0.1675329953432083,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247619628906,0.9705869555473328,0.2021498531103134,0.1410962492227554,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.8891940116882324,0.158619612455368,0.1501897871494293,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.7811935544013977,0.1064569577574729,0.4805893003940582,285.72479248046875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4532775878906,285.7240905761719,1.0,0.2382345348596573,1.0,1.0,0.0,1.0,-1.2823922634124756,1.282390832901001,1.3917872365709627e-06,0.9720473885536194,1.0,1.0,0.0,23.87956619262696,25.0,30954.44140625,-0.0,172.36508178710938,1.0,283.1499938964844,285.1657409667969,297.00750732421875,299.092041015625,293.1499938964844,293.1499938964844,283.1499938964844,30385.611328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720854043960571,1.0,0.0,0.0,3.671622037887573,3.671645164489746,8.995166922431963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.3896484375,0.0,1515.1007080078125,1895.4371337890625,0.0,1397.8074951171875,0.90705144405365,1.0,0.0,3.0,1.0,0.0
17736540,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.8675604462623596,0.1447154581546783,0.1302691847085952,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.93611341714859,0.1793342381715774,0.1696590781211853,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.9803764224052428,0.2050614207983017,0.1431358009576797,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.8981936573982239,0.1604271084070205,0.1519002616405487,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.7860323786735535,0.106470838189125,0.48061603307724,285.7126159667969,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43878173828125,285.71197509765625,1.0,0.2389409393072128,1.0,1.0,0.0,1.0,-1.2908449172973633,1.290843486785889,1.4078476624490577e-06,0.9787083268165588,1.0,1.0,0.0,23.581493377685547,25.0,31214.173828125,-0.0,174.4476318359375,1.0,283.1499938964844,285.1459350585937,297.01129150390625,299.11151123046875,293.1499938964844,293.1499938964844,283.1499938964844,31512.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748055219650269,1.0,0.0,0.0,3.739088296890259,3.739112377166748,9.328777537120914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.107421875,0.0,1600.1654052734375,1895.4371337890625,0.0,1417.8802490234375,0.9236246943473816,1.0,0.0,3.0,1.0,0.0
17736600,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.8675604462623596,0.1447154581546783,0.1302691847085952,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.93611341714859,0.1793342381715774,0.1696590781211853,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.9803764224052428,0.2050614207983017,0.1431358009576797,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.8981936573982239,0.1604271084070205,0.1519002616405487,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.7860323786735535,0.106470838189125,0.48061603307724,285.7126159667969,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43878173828125,285.71197509765625,1.0,0.2389409393072128,1.0,1.0,0.0,1.0,-1.2908449172973633,1.290843486785889,1.4078476624490577e-06,0.9787083268165588,1.0,1.0,0.0,23.581493377685547,25.0,31214.173828125,-0.0,174.4476318359375,1.0,283.1499938964844,285.1459350585937,297.01129150390625,299.11151123046875,293.1499938964844,293.1499938964844,283.1499938964844,31512.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748055219650269,1.0,0.0,0.0,3.739088296890259,3.739112377166748,9.328777537120914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.107421875,0.0,1600.1654052734375,1895.4371337890625,0.0,1417.8802490234375,0.9236246943473816,1.0,0.0,3.0,1.0,0.0
17736660,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8739042282104492,0.1459241062402725,0.1313565522432327,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.9451974630355836,0.18147973716259,0.1716972142457962,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.9879305362701416,0.2078493237495422,0.1450927257537841,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.9057148098945618,0.1621530205011367,0.153538703918457,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.7895640730857849,0.1064416170120239,0.4804772734642029,285.7009582519531,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4253234863281,285.7003173828125,1.0,0.2397340387105941,1.0,1.0,0.0,1.0,-1.2987462282180786,1.298744797706604,1.4229167391022202e-06,0.9848737716674804,1.0,1.0,0.0,23.394535064697266,25.0,31462.09765625,-0.0,176.61766052246094,1.0,283.1499938964844,285.1268920898437,297.01531982421875,299.1304626464844,293.1499938964844,293.1499938964844,283.1499938964844,32633.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773669719696045,1.0,0.0,0.0,3.805031299591065,3.805056095123291,9.660725481808186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.18115234375,0.0,1686.3294677734375,1895.4371337890625,0.0,1436.9215087890625,0.9398258328437804,1.0,0.0,3.0,1.0,0.0
17736720,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8739042282104492,0.1459241062402725,0.1313565522432327,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.9451974630355836,0.18147973716259,0.1716972142457962,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.9879305362701416,0.2078493237495422,0.1450927257537841,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.9057148098945618,0.1621530205011367,0.153538703918457,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.7895640730857849,0.1064416170120239,0.4804772734642029,285.7009582519531,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4253234863281,285.7003173828125,1.0,0.2397340387105941,1.0,1.0,0.0,1.0,-1.2987462282180786,1.298744797706604,1.4229167391022202e-06,0.9848737716674804,1.0,1.0,0.0,23.394535064697266,25.0,31462.09765625,-0.0,176.61766052246094,1.0,283.1499938964844,285.1268920898437,297.01531982421875,299.1304626464844,293.1499938964844,293.1499938964844,283.1499938964844,32633.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773669719696045,1.0,0.0,0.0,3.805031299591065,3.805056095123291,9.660725481808186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.18115234375,0.0,1686.3294677734375,1895.4371337890625,0.0,1436.9215087890625,0.9398258328437804,1.0,0.0,3.0,1.0,0.0
17736780,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.8790209293365479,0.1470746099948883,0.1323943585157394,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.9524542689323424,0.1835276633501052,0.1736466288566589,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9937300086021424,0.210514560341835,0.1469665467739105,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.9122072458267212,0.1637978106737136,0.1551040112972259,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.7919220924377441,0.106367327272892,0.4801559448242187,285.6896057128906,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41278076171875,285.6889953613281,1.0,0.2405729442834854,1.0,1.0,0.0,1.0,-1.3060747385025024,1.3060733079910278,1.4368321217261837e-06,0.9904170632362366,1.0,1.0,0.0,23.29312324523925,28.0,31697.9921875,-0.0,178.81072998046875,1.0,283.1499938964844,285.10845947265625,297.019775390625,299.1490783691406,293.1499938964844,293.1499938964844,283.04998779296875,33750.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797676682472229,1.0,0.0,0.0,3.8696060180664062,3.869632005691528,9.991409797294182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.8564453125,0.0,1773.65087890625,1895.4371337890625,0.0,1454.8887939453125,0.9546926021575928,1.0,0.0,3.0,1.0,0.0
17736840,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.8790209293365479,0.1470746099948883,0.1323943585157394,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.9524542689323424,0.1835276633501052,0.1736466288566589,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9937300086021424,0.210514560341835,0.1469665467739105,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.9122072458267212,0.1637978106737136,0.1551040112972259,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.7919220924377441,0.106367327272892,0.4801559448242187,285.6896057128906,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41278076171875,285.6889953613281,1.0,0.2405729442834854,1.0,1.0,0.0,1.0,-1.3060747385025024,1.3060733079910278,1.4368321217261837e-06,0.9904170632362366,1.0,1.0,0.0,23.29312324523925,28.0,31697.9921875,-0.0,178.81072998046875,1.0,283.1499938964844,285.10845947265625,297.019775390625,299.1490783691406,293.1499938964844,293.1499938964844,283.04998779296875,33750.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797676682472229,1.0,0.0,0.0,3.8696060180664062,3.869632005691528,9.991409797294182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.8564453125,0.0,1773.65087890625,1895.4371337890625,0.0,1454.8887939453125,0.9546926021575928,1.0,0.0,3.0,1.0,0.0
17736900,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.877604603767395,0.1475948095321655,0.1328979134559631,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9513747692108154,0.1844885647296905,0.1745937317609787,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.9931263327598572,0.2117664963006973,0.1478752791881561,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9109646081924438,0.164565697312355,0.1558651477098465,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.7894919514656067,0.1062960997223854,0.4799579381942749,285.6409606933594,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4065856933594,285.6288452148437,1.0,0.241455540060997,1.0,1.0,0.0,1.0,-1.3095827102661133,1.309581279754639,1.4435046296057408e-06,0.9930477738380432,1.0,1.0,0.0,23.537073135375977,28.0,32081.216796875,-0.0,180.5199584960937,1.0,283.0638122558594,285.0352783203125,297.0424194335937,299.22125244140625,293.1499938964844,293.1499938964844,283.04998779296875,34337.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839584708213806,1.0,0.0,0.0,3.903090000152588,3.903116226196289,1.016507098938746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.36572265625,0.0,1820.0931396484373,1895.4371337890625,0.0,1486.529296875,0.9610008597373962,1.0,0.0,3.0,1.0,0.0
17736960,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.8729501962661743,0.1480309963226318,0.1333382427692413,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9464557766914368,0.1853638142347335,0.1754737049341201,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.9896636605262756,0.2129134684801101,0.1487197130918502,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058654785156,0.9061439633369446,0.1652573496103286,0.1565680503845214,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.7841554880142212,0.1061709374189376,0.4795880913734436,285.6056213378906,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39996337890625,285.6034240722656,1.0,0.2425597310066223,1.0,1.0,0.0,1.0,-1.3125815391540527,1.3125799894332886,1.449223077543138e-06,0.9952946901321412,1.0,1.0,0.0,24.02101707458496,31.0,32158.87890625,-0.0,182.602783203125,1.0,283.0517272949219,285.0116577148437,297.03973388671875,299.2100524902344,293.1499938964844,293.1499938964844,282.75,34712.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863994598388672,1.0,0.0,0.0,3.924318552017212,3.924345016479492,1.0275945214743842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.849609375,0.0,1849.952880859375,1895.4371337890625,0.0,1505.11767578125,0.9660395979881288,1.0,0.0,3.0,1.0,0.0
17737020,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.8569770455360413,0.1484381109476089,0.1339239180088043,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9278889298439026,0.1867044568061828,0.1769442856311798,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.975341022014618,0.21470907330513,0.150144338607788,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.8898485898971558,0.1662718802690506,0.1577169448137283,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.767540454864502,0.1056585386395454,0.4780136942863464,285.3700256347656,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3844299316406,285.3644714355469,1.0,0.2452421635389328,1.0,1.0,0.0,1.0,-1.3162510395050049,1.3162496089935305,1.4562457408828775e-06,0.9980494379997252,1.0,1.0,0.0,25.574115753173828,34.0,33040.8828125,-0.0,187.31581115722656,1.0,282.7541809082031,284.7541809082031,297.0719299316406,299.3260192871094,293.1499938964844,293.1499938964844,282.45001220703125,35230.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007002234458923,1.0,0.0,0.0,3.95351243019104,3.9535391330718994,1.0429403118905611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.763671875,0.0,1891.5474853515625,1895.4371337890625,0.0,1616.283447265625,0.9729857444763184,1.0,0.0,3.0,1.0,0.0
17737080,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.8569770455360413,0.1484381109476089,0.1339239180088043,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9278889298439026,0.1867044568061828,0.1769442856311798,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.975341022014618,0.21470907330513,0.150144338607788,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.8898485898971558,0.1662718802690506,0.1577169448137283,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.767540454864502,0.1056585386395454,0.4780136942863464,285.3700256347656,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3844299316406,285.3644714355469,1.0,0.2452421635389328,1.0,1.0,0.0,1.0,-1.3162510395050049,1.3162496089935305,1.4562457408828775e-06,0.9980494379997252,1.0,1.0,0.0,25.574115753173828,34.0,33040.8828125,-0.0,187.31581115722656,1.0,282.7541809082031,284.7541809082031,297.0719299316406,299.3260192871094,293.1499938964844,293.1499938964844,282.45001220703125,35230.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007002234458923,1.0,0.0,0.0,3.95351243019104,3.9535391330718994,1.0429403118905611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.763671875,0.0,1891.5474853515625,1895.4371337890625,0.0,1616.283447265625,0.9729857444763184,1.0,0.0,3.0,1.0,0.0
17737140,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8359155654907227,0.1482122540473938,0.1339297890663147,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.902993381023407,0.1875444501638412,0.1779331564903259,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.9520623087882996,0.2159368246793747,0.1511529237031936,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8679521679878235,0.1668299436569214,0.1584307253360748,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.7467200756072998,0.1048089563846588,0.4749724566936493,285.12420654296875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36639404296875,285.1187438964844,1.0,0.2482872009277343,1.0,1.0,0.0,1.0,-1.3158636093139648,1.3158621788024902,1.455468350286537e-06,0.997719943523407,1.0,1.0,0.0,27.80489921569824,37.0,33819.66015625,-0.0,192.178955078125,1.0,282.45465087890625,284.4928894042969,297.0662536621094,299.3743896484375,293.1499938964844,293.1499938964844,282.1499938964844,35541.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119002342224121,1.0,0.0,0.0,3.970933675765991,3.970960855484009,1.0521521289774682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.04736328125,0.0,1916.66357421875,1895.4371337890625,0.0,1705.903076171875,0.9771298766136168,1.0,0.0,3.0,1.0,0.0
17737200,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8359155654907227,0.1482122540473938,0.1339297890663147,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.902993381023407,0.1875444501638412,0.1779331564903259,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.9520623087882996,0.2159368246793747,0.1511529237031936,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8679521679878235,0.1668299436569214,0.1584307253360748,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.7467200756072998,0.1048089563846588,0.4749724566936493,285.12420654296875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36639404296875,285.1187438964844,1.0,0.2482872009277343,1.0,1.0,0.0,1.0,-1.3158636093139648,1.3158621788024902,1.455468350286537e-06,0.997719943523407,1.0,1.0,0.0,27.80489921569824,37.0,33819.66015625,-0.0,192.178955078125,1.0,282.45465087890625,284.4928894042969,297.0662536621094,299.3743896484375,293.1499938964844,293.1499938964844,282.1499938964844,35541.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119002342224121,1.0,0.0,0.0,3.970933675765991,3.970960855484009,1.0521521289774682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.04736328125,0.0,1916.66357421875,1895.4371337890625,0.0,1705.903076171875,0.9771298766136168,1.0,0.0,3.0,1.0,0.0
17737260,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8145784735679626,0.1476654559373855,0.1335902214050293,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8796231150627136,0.1880422234535217,0.1785816401243209,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9250807762145996,0.2167921811342239,0.1518850773572921,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8461940288543701,0.1670748591423034,0.1588343530893325,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7263581156730652,0.1037180349230766,0.4708253443241119,284.8851928710937,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345458984375,284.8831481933594,1.0,0.2514969706535339,1.0,1.0,0.0,1.0,-1.3126206398010254,1.3126192092895508,1.4491791944237775e-06,0.9951921701431274,0.9281673431396484,0.9281673431396484,0.0,30.45068550109864,40.0,34411.55859375,-0.0,196.9767303466797,1.0,282.15582275390625,284.25030517578125,297.05694580078125,299.40234375,293.1499938964844,293.1499938964844,281.8500061035156,38248.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195965051651001,1.0,0.0,0.0,3.92526912689209,3.9252963066101074,1.0280923561367672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.86376953125,0.0,1879.614501953125,1895.4371337890625,0.0,1768.70263671875,0.9678258895874025,1.0,0.0,3.0,1.0,0.0
17737320,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8145784735679626,0.1476654559373855,0.1335902214050293,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8796231150627136,0.1880422234535217,0.1785816401243209,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9250807762145996,0.2167921811342239,0.1518850773572921,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8461940288543701,0.1670748591423034,0.1588343530893325,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7263581156730652,0.1037180349230766,0.4708253443241119,284.8851928710937,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345458984375,284.8831481933594,1.0,0.2514969706535339,1.0,1.0,0.0,1.0,-1.3126206398010254,1.3126192092895508,1.4491791944237775e-06,0.9951921701431274,0.9281673431396484,0.9281673431396484,0.0,30.45068550109864,40.0,34411.55859375,-0.0,196.9767303466797,1.0,282.15582275390625,284.25030517578125,297.05694580078125,299.40234375,293.1499938964844,293.1499938964844,281.8500061035156,38248.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195965051651001,1.0,0.0,0.0,3.92526912689209,3.9252963066101074,1.0280923561367672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.86376953125,0.0,1879.614501953125,1895.4371337890625,0.0,1768.70263671875,0.9678258895874025,1.0,0.0,3.0,1.0,0.0
17737380,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7937799096107483,0.1471833735704422,0.1332083344459533,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8589085340499878,0.1884660422801971,0.1790730357170105,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.9013537764549256,0.217594489455223,0.1525008529424667,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8272297978401184,0.1672518700361251,0.1590950489044189,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7067957520484924,0.1025661155581474,0.4661414325237274,284.7904663085937,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32574462890625,284.81573486328125,1.0,0.2547785639762878,1.0,1.0,0.0,1.0,-1.3081815242767334,1.3081800937652588,1.4405840147446725e-06,0.9917148351669312,0.7637767195701599,0.7637767195701599,0.0,33.280879974365234,43.0,34188.44140625,-0.0,201.7427520751953,1.0,281.85699462890625,284.23321533203125,297.0390625,299.3677673339844,293.1499938964844,293.1499938964844,282.1499938964844,50150.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222826480865479,1.0,0.0,0.0,3.411728382110596,3.411752700805664,7.76680167291488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.703125,0.0,1382.8509521484375,1895.4371337890625,0.0,1790.8431396484375,0.8648319840431213,1.0,0.0,3.0,1.0,0.0
17737440,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7937799096107483,0.1471833735704422,0.1332083344459533,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8589085340499878,0.1884660422801971,0.1790730357170105,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.9013537764549256,0.217594489455223,0.1525008529424667,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8272297978401184,0.1672518700361251,0.1590950489044189,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7067957520484924,0.1025661155581474,0.4661414325237274,284.7904663085937,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32574462890625,284.81573486328125,1.0,0.2547785639762878,1.0,1.0,0.0,1.0,-1.3081815242767334,1.3081800937652588,1.4405840147446725e-06,0.9917148351669312,0.7637767195701599,0.7637767195701599,0.0,33.280879974365234,43.0,34188.44140625,-0.0,201.7427520751953,1.0,281.85699462890625,284.23321533203125,297.0390625,299.3677673339844,293.1499938964844,293.1499938964844,282.1499938964844,50150.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222826480865479,1.0,0.0,0.0,3.411728382110596,3.411752700805664,7.76680167291488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.703125,0.0,1382.8509521484375,1895.4371337890625,0.0,1790.8431396484375,0.8648319840431213,1.0,0.0,3.0,1.0,0.0
17737500,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7854750156402588,0.1473847925662994,0.1332396268844604,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.850935697555542,0.1890219300985336,0.1794806718826294,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8927764296531677,0.2184409499168396,0.1529700458049774,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8197440505027771,0.1676510572433471,0.1593710780143737,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6981177926063538,0.102201260626316,0.4642518758773803,284.99090576171875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3202514648437,285.0194702148437,1.0,0.2564756870269775,1.0,1.0,0.0,1.0,-1.3073323965072632,1.3073309659957886,1.4389194120667526e-06,0.9910223484039308,0.8757860660552979,0.8757860660552979,0.0,34.61238479614258,43.0,33843.72265625,-0.0,204.4086456298828,1.0,282.0953063964844,284.437255859375,296.95733642578125,299.1434020996094,293.1499938964844,293.1499938964844,282.1499938964844,37707.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083544135093689,1.0,0.0,0.0,3.435263395309448,3.4352855682373047,7.874325547163608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.94091796875,0.0,1319.1546630859375,1895.4371337890625,0.0,1677.2979736328125,0.8633549809455872,1.0,0.0,3.0,1.0,0.0
