time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7794532775878906,0.1478237807750702,0.1335997730493545,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8451193571090698,0.1897772699594497,0.1801709979772567,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8865243792533875,0.2195058912038803,0.1536955386400222,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8140779733657837,0.1682367920875549,0.1599046289920807,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6913436651229858,0.1019900515675544,0.4632407426834106,285.0346374511719,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3176574707031,285.0307006835937,1.0,0.2582697570323944,1.0,1.0,0.0,1.0,-1.3088895082473757,1.3088880777359009,1.4419166518564452e-06,0.9922293424606324,0.9305939078330994,0.9305939078330994,0.0,35.79789352416992,31.0,34057.40625,-0.0,207.59689331054688,1.0,282.1408996582031,284.4232177734375,296.9789428710937,299.2066650390625,293.1499938964844,293.1499938964844,281.8500061035156,32587.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010372877120972,1.0,0.0,0.0,3.570089340209961,3.570111989974976,8.504552511112706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.77197265625,0.0,1421.0960693359375,1895.4371337890625,0.0,1618.9486083984375,0.8851937651634216,1.0,0.0,3.0,1.0,0.0
17737620,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7869418859481812,0.1481000930070877,0.1339821070432663,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8535851836204529,0.190778836607933,0.1812320053577423,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.896393895149231,0.2209010273218155,0.1547985821962356,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8218367695808411,0.1689717769622802,0.1606924682855606,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6961013078689575,0.1013605445623397,0.4605376124382019,284.85479736328125,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3075561523437,284.8670654296875,1.0,0.2563473284244537,1.0,1.0,0.0,1.0,-1.3096500635147097,1.3096486330032349,1.4433749129239004e-06,0.9928107857704164,0.7901414036750793,0.7901414036750793,0.0,34.65267562866211,25.0,34325.7578125,-0.0,205.31362915039065,1.0,281.85809326171875,284.2778015136719,297.08935546875,299.404296875,293.1499938964844,293.1499938964844,282.1499938964844,42870.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106449604034424,1.0,0.0,0.0,3.374492883682251,3.3745155334472656,7.59819329232414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.38916015625,0.0,1295.237060546875,1895.4371337890625,0.0,1695.7523193359375,0.8491765260696411,1.0,0.0,3.0,1.0,0.0
17737680,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7869418859481812,0.1481000930070877,0.1339821070432663,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8535851836204529,0.190778836607933,0.1812320053577423,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.896393895149231,0.2209010273218155,0.1547985821962356,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8218367695808411,0.1689717769622802,0.1606924682855606,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6961013078689575,0.1013605445623397,0.4605376124382019,284.85479736328125,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3075561523437,284.8670654296875,1.0,0.2563473284244537,1.0,1.0,0.0,1.0,-1.3096500635147097,1.3096486330032349,1.4433749129239004e-06,0.9928107857704164,0.7901414036750793,0.7901414036750793,0.0,34.65267562866211,25.0,34325.7578125,-0.0,205.31362915039065,1.0,281.85809326171875,284.2778015136719,297.08935546875,299.404296875,293.1499938964844,293.1499938964844,282.1499938964844,42870.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106449604034424,1.0,0.0,0.0,3.374492883682251,3.3745155334472656,7.59819329232414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.38916015625,0.0,1295.237060546875,1895.4371337890625,0.0,1695.7523193359375,0.8491765260696411,1.0,0.0,3.0,1.0,0.0
17737740,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.804699718952179,0.1488388627767563,0.1343523561954498,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8730061650276184,0.1921376138925552,0.1822455525398254,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9191057085990906,0.222770869731903,0.1558700054883957,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8391704559326172,0.1700368225574493,0.1614429950714111,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7100673913955688,0.1009763851761818,0.4578002691268921,285.0596008300781,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3020935058594,285.0537414550781,1.0,0.2528674602508545,1.0,1.0,0.0,1.0,-1.31020987033844,1.310208439826965,1.4443573945754906e-06,0.9931368827819824,0.9530757069587708,0.9530757069587708,0.0,32.02864074707031,25.0,34180.5078125,-0.0,199.6610412597656,1.0,282.1407775878906,284.443603515625,297.0409240722656,299.2772827148437,293.1499938964844,293.1499938964844,281.8500061035156,30976.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974279284477234,1.0,0.0,0.0,3.55397629737854,3.553998708724976,8.427958277934522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.11083984375,0.0,1392.340087890625,1895.4371337890625,0.0,1590.51416015625,0.8803061246871948,1.0,0.0,3.0,1.0,0.0
17737800,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.804699718952179,0.1488388627767563,0.1343523561954498,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8730061650276184,0.1921376138925552,0.1822455525398254,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9191057085990906,0.222770869731903,0.1558700054883957,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8391704559326172,0.1700368225574493,0.1614429950714111,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7100673913955688,0.1009763851761818,0.4578002691268921,285.0596008300781,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3020935058594,285.0537414550781,1.0,0.2528674602508545,1.0,1.0,0.0,1.0,-1.31020987033844,1.310208439826965,1.4443573945754906e-06,0.9931368827819824,0.9530757069587708,0.9530757069587708,0.0,32.02864074707031,25.0,34180.5078125,-0.0,199.6610412597656,1.0,282.1407775878906,284.443603515625,297.0409240722656,299.2772827148437,293.1499938964844,293.1499938964844,281.8500061035156,30976.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974279284477234,1.0,0.0,0.0,3.55397629737854,3.553998708724976,8.427958277934522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.11083984375,0.0,1392.340087890625,1895.4371337890625,0.0,1590.51416015625,0.8803061246871948,1.0,0.0,3.0,1.0,0.0
17737860,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8193359375,0.1491187959909439,0.1347310543060302,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8904188275337219,0.1930881738662719,0.1832517087459564,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.940364956855774,0.2240543514490127,0.1568878144025802,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8546662926673889,0.1707559823989868,0.1622082144021988,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7211211919784546,0.1004416570067405,0.4554784893989563,284.8541259765625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933349609375,284.8633117675781,1.0,0.2504506409168243,1.0,1.0,0.0,1.0,-1.3112276792526243,1.31122624874115,1.446281885364442e-06,0.9938822984695436,0.8037301301956177,0.8037301301956177,0.0,30.068601608276367,25.0,34552.30859375,-0.0,195.6420135498047,1.0,281.8584899902344,284.2648010253906,297.1383056640625,299.4715576171875,293.1499938964844,293.1499938964844,282.1499938964844,41463.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107167840003967,1.0,0.0,0.0,3.419496297836304,3.4195189476013184,7.802208870089089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.65380859375,0.0,1329.82275390625,1895.4371337890625,0.0,1696.33251953125,0.8573014736175537,1.0,0.0,3.0,1.0,0.0
17737920,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8193359375,0.1491187959909439,0.1347310543060302,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8904188275337219,0.1930881738662719,0.1832517087459564,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.940364956855774,0.2240543514490127,0.1568878144025802,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8546662926673889,0.1707559823989868,0.1622082144021988,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7211211919784546,0.1004416570067405,0.4554784893989563,284.8541259765625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933349609375,284.8633117675781,1.0,0.2504506409168243,1.0,1.0,0.0,1.0,-1.3112276792526243,1.31122624874115,1.446281885364442e-06,0.9938822984695436,0.8037301301956177,0.8037301301956177,0.0,30.068601608276367,25.0,34552.30859375,-0.0,195.6420135498047,1.0,281.8584899902344,284.2648010253906,297.1383056640625,299.4715576171875,293.1499938964844,293.1499938964844,282.1499938964844,41463.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107167840003967,1.0,0.0,0.0,3.419496297836304,3.4195189476013184,7.802208870089089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.65380859375,0.0,1329.82275390625,1895.4371337890625,0.0,1696.33251953125,0.8573014736175537,1.0,0.0,3.0,1.0,0.0
17737980,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8307499885559082,0.1498097330331802,0.1351038962602615,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.904911458492279,0.1943419575691223,0.1842157244682312,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9572160840034484,0.2257800996303558,0.1578903198242187,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8677957653999329,0.1717488765716552,0.1629420518875122,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7293187975883484,0.1000761017203331,0.4531090557575226,285.0579833984375,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2885437011719,285.0526733398437,1.0,0.2486652880907058,1.0,1.0,0.0,1.0,-1.31207013130188,1.3120685815811155,1.4478617913482594e-06,0.9944833517074584,0.9629246592521667,0.9629246592521667,0.0,28.653921127319336,25.0,34377.984375,-0.0,192.7748870849609,1.0,282.1411437988281,284.4366760253906,297.0802001953125,299.33074951171875,293.1499938964844,293.1499938964844,281.8500061035156,31006.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984941959381104,1.0,0.0,0.0,3.5855000019073486,3.585522413253784,8.578132337788702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.15771484375,0.0,1425.88330078125,1895.4371337890625,0.0,1598.889892578125,0.8874338865280151,1.0,0.0,3.0,1.0,0.0
17738040,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8307499885559082,0.1498097330331802,0.1351038962602615,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.904911458492279,0.1943419575691223,0.1842157244682312,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9572160840034484,0.2257800996303558,0.1578903198242187,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8677957653999329,0.1717488765716552,0.1629420518875122,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7293187975883484,0.1000761017203331,0.4531090557575226,285.0579833984375,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2885437011719,285.0526733398437,1.0,0.2486652880907058,1.0,1.0,0.0,1.0,-1.31207013130188,1.3120685815811155,1.4478617913482594e-06,0.9944833517074584,0.9629246592521667,0.9629246592521667,0.0,28.653921127319336,25.0,34377.984375,-0.0,192.7748870849609,1.0,282.1411437988281,284.4366760253906,297.0802001953125,299.33074951171875,293.1499938964844,293.1499938964844,281.8500061035156,31006.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984941959381104,1.0,0.0,0.0,3.5855000019073486,3.585522413253784,8.578132337788702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.15771484375,0.0,1425.88330078125,1895.4371337890625,0.0,1598.889892578125,0.8874338865280151,1.0,0.0,3.0,1.0,0.0
17738100,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8365697860717773,0.1500617563724517,0.1354203224182129,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9126306772232056,0.1948825716972351,0.1848050355911255,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9651347398757936,0.226501002907753,0.1584816575050354,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8745084404945374,0.1721739619970321,0.1634096056222915,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7334416508674622,0.0998742505908012,0.4523127377033233,284.9085693359375,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2858581542969,284.87603759765625,1.0,0.2480058968067169,1.0,1.0,0.0,1.0,-1.3134735822677612,1.313472032546997,1.450614036002662e-06,0.9956154227256776,0.8799272179603577,0.8799272179603577,0.0,28.031055450439453,25.0,35130.140625,-0.0,191.8648376464844,1.0,281.89825439453125,284.2356262207031,297.17242431640625,299.56805419921875,293.1499938964844,293.1499938964844,281.8500061035156,34234.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074761390686035,1.0,0.0,0.0,3.621230125427246,3.621253490447998,8.749949529374135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.27587890625,0.0,1488.2919921875,1895.4371337890625,0.0,1670.24560546875,0.8954542875289917,1.0,0.0,3.0,1.0,0.0
17738160,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8400959968566895,0.1500618010759353,0.1354919373989105,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9177981615066528,0.1951981335878372,0.185170292854309,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.97000253200531,0.226938784122467,0.1588496565818786,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8788214921951294,0.1723967343568802,0.1636794805526733,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7356993556022644,0.099545881152153,0.4509949386119842,284.84967041015625,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2805480957031,284.85791015625,1.0,0.2474185526371002,1.0,1.0,0.0,1.0,-1.3131831884384155,1.313181757926941,1.450092554478033e-06,0.9954348802566528,0.8107534050941467,0.8107534050941467,0.0,27.62678909301757,25.0,34794.24609375,-0.0,190.8617248535156,1.0,281.858154296875,284.2513732910156,297.1758117675781,299.5239562988281,293.1499938964844,293.1499938964844,282.1499938964844,41192.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711781919002533,1.0,0.0,0.0,3.4618680477142334,3.4618911743164062,7.996765134521411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.50048828125,0.0,1370.6112060546875,1895.4371337890625,0.0,1704.9454345703125,0.8664506077766418,1.0,0.0,3.0,1.0,0.0
17738220,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8477537631988525,0.1507302075624466,0.1358640342950821,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.928796887397766,0.1963662058115005,0.1860730648040771,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9796388745307922,0.2285462617874145,0.1597834974527359,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8878719210624695,0.173318862915039,0.1643680036067962,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7404632568359375,0.0991731658577919,0.448722094297409,285.0580444335937,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2763977050781,285.0531921386719,1.0,0.2464958429336547,1.0,1.0,0.0,1.0,-1.3139303922653198,1.3139288425445557,1.451700313737092e-06,0.99619460105896,0.9709460735321044,0.9709460735321044,0.0,26.86812210083008,25.0,34595.6484375,-0.0,189.42149353027344,1.0,282.1414794921875,284.4308166503906,297.1189880371094,299.3824768066406,293.1499938964844,293.1499938964844,281.8500061035156,31161.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994059681892395,1.0,0.0,0.0,3.6176187992095934,3.617641687393189,8.732506557862507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.74609375,0.0,1461.556640625,1895.4371337890625,0.0,1606.068359375,0.8947816491127014,1.0,0.0,3.0,1.0,0.0
17738280,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8477537631988525,0.1507302075624466,0.1358640342950821,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.928796887397766,0.1963662058115005,0.1860730648040771,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9796388745307922,0.2285462617874145,0.1597834974527359,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8878719210624695,0.173318862915039,0.1643680036067962,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7404632568359375,0.0991731658577919,0.448722094297409,285.0580444335937,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2763977050781,285.0531921386719,1.0,0.2464958429336547,1.0,1.0,0.0,1.0,-1.3139303922653198,1.3139288425445557,1.451700313737092e-06,0.99619460105896,0.9709460735321044,0.9709460735321044,0.0,26.86812210083008,25.0,34595.6484375,-0.0,189.42149353027344,1.0,282.1414794921875,284.4308166503906,297.1189880371094,299.3824768066406,293.1499938964844,293.1499938964844,281.8500061035156,31161.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994059681892395,1.0,0.0,0.0,3.6176187992095934,3.617641687393189,8.732506557862507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.74609375,0.0,1461.556640625,1895.4371337890625,0.0,1606.068359375,0.8947816491127014,1.0,0.0,3.0,1.0,0.0
17738340,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8540585041046143,0.1509721130132675,0.136261761188507,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9377996921539308,0.1971469968557357,0.1869765967130661,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.986889123916626,0.2295942902565002,0.1606819927692413,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8953025341033936,0.1739089488983154,0.1650692969560623,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7440674304962158,0.0986406654119491,0.4466840028762817,284.8492126464844,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2690734863281,284.85693359375,1.0,0.2458812296390533,1.0,1.0,0.0,1.0,-1.3149687051773071,1.3149672746658323,1.4540647725880262e-06,0.997392475605011,0.8184645175933838,0.8184645175933838,0.0,26.318607330322266,25.0,35041.76171875,-0.0,188.5459747314453,1.0,281.8579406738281,284.2421264648437,297.217041015625,299.5795288085937,293.1499938964844,293.1499938964844,282.1499938964844,41033.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126166820526123,1.0,0.0,0.0,3.501426696777344,3.501450061798096,8.180566055671079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.294921875,0.0,1410.1990966796875,1895.4371337890625,0.0,1711.70849609375,0.8748251795768738,1.0,0.0,3.0,1.0,0.0
17738400,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8540585041046143,0.1509721130132675,0.136261761188507,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9377996921539308,0.1971469968557357,0.1869765967130661,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.986889123916626,0.2295942902565002,0.1606819927692413,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8953025341033936,0.1739089488983154,0.1650692969560623,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7440674304962158,0.0986406654119491,0.4466840028762817,284.8492126464844,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2690734863281,284.85693359375,1.0,0.2458812296390533,1.0,1.0,0.0,1.0,-1.3149687051773071,1.3149672746658323,1.4540647725880262e-06,0.997392475605011,0.8184645175933838,0.8184645175933838,0.0,26.318607330322266,25.0,35041.76171875,-0.0,188.5459747314453,1.0,281.8579406738281,284.2421264648437,297.217041015625,299.5795288085937,293.1499938964844,293.1499938964844,282.1499938964844,41033.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126166820526123,1.0,0.0,0.0,3.501426696777344,3.501450061798096,8.180566055671079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.294921875,0.0,1410.1990966796875,1895.4371337890625,0.0,1711.70849609375,0.8748251795768738,1.0,0.0,3.0,1.0,0.0
17738460,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8590878844261169,0.1516344398260116,0.1366379261016845,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9448689222335817,0.1982450187206268,0.1878229975700378,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9923434853553772,0.2310990244150161,0.1615499705076217,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9012097120285034,0.1747810095548629,0.1657205671072006,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7464698553085327,0.0982628390192985,0.4444551467895508,285.0596008300781,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2655944824219,285.0551452636719,1.0,0.2454192191362381,1.0,1.0,0.0,1.0,-1.3155821561813354,1.3155807256698608,1.4555320149156614e-06,0.9981767535209656,0.9795953035354614,0.9795953035354614,0.0,25.914262771606445,25.0,34826.51171875,-0.0,187.85015869140625,1.0,282.1418151855469,284.4260559082031,297.1630249023437,299.4401550292969,293.1499938964844,293.1499938964844,281.8500061035156,31301.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700226902961731,1.0,0.0,0.0,3.6495327949523926,3.649555921554565,8.887259355105925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.49853515625,0.0,1497.5009765625,1895.4371337890625,0.0,1612.54443359375,0.9020798802375792,1.0,0.0,3.0,1.0,0.0
17738520,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8590878844261169,0.1516344398260116,0.1366379261016845,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9448689222335817,0.1982450187206268,0.1878229975700378,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9923434853553772,0.2310990244150161,0.1615499705076217,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9012097120285034,0.1747810095548629,0.1657205671072006,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7464698553085327,0.0982628390192985,0.4444551467895508,285.0596008300781,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2655944824219,285.0551452636719,1.0,0.2454192191362381,1.0,1.0,0.0,1.0,-1.3155821561813354,1.3155807256698608,1.4555320149156614e-06,0.9981767535209656,0.9795953035354614,0.9795953035354614,0.0,25.914262771606445,25.0,34826.51171875,-0.0,187.85015869140625,1.0,282.1418151855469,284.4260559082031,297.1630249023437,299.4401550292969,293.1499938964844,293.1499938964844,281.8500061035156,31301.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700226902961731,1.0,0.0,0.0,3.6495327949523926,3.649555921554565,8.887259355105925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.49853515625,0.0,1497.5009765625,1895.4371337890625,0.0,1612.54443359375,0.9020798802375792,1.0,0.0,3.0,1.0,0.0
17738580,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8632248640060425,0.1518761813640594,0.1370470225811004,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9505466222763062,0.1989605575799942,0.1886770874261856,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.996536135673523,0.2320483773946762,0.1623898148536682,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9061203002929688,0.1753261089324951,0.166391059756279,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7481484413146973,0.0977306067943573,0.44246307015419,284.8489074707031,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2588806152344,284.8558044433594,1.0,0.2451410889625549,1.0,1.0,0.0,1.0,-1.3165227174758911,1.3165212869644165,1.4575701925423346e-06,0.9991432428359984,0.8268923163414001,0.8268923163414001,0.0,25.62261199951172,28.0,35307.703125,-0.0,187.51661682128903,1.0,281.8576965332031,284.23223876953125,297.2633972167969,299.6415405273437,293.1499938964844,293.1499938964844,282.1499938964844,40762.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134474515914917,1.0,0.0,0.0,3.54323959350586,3.543263435363769,8.377111839763529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.50830078125,0.0,1452.1982421875,1895.4371337890625,0.0,1718.45068359375,0.8838046789169312,1.0,0.0,3.0,1.0,0.0
17738640,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8632248640060425,0.1518761813640594,0.1370470225811004,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9505466222763062,0.1989605575799942,0.1886770874261856,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.996536135673523,0.2320483773946762,0.1623898148536682,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9061203002929688,0.1753261089324951,0.166391059756279,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7481484413146973,0.0977306067943573,0.44246307015419,284.8489074707031,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2588806152344,284.8558044433594,1.0,0.2451410889625549,1.0,1.0,0.0,1.0,-1.3165227174758911,1.3165212869644165,1.4575701925423346e-06,0.9991432428359984,0.8268923163414001,0.8268923163414001,0.0,25.62261199951172,28.0,35307.703125,-0.0,187.51661682128903,1.0,281.8576965332031,284.23223876953125,297.2633972167969,299.6415405273437,293.1499938964844,293.1499938964844,282.1499938964844,40762.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134474515914917,1.0,0.0,0.0,3.54323959350586,3.543263435363769,8.377111839763529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.50830078125,0.0,1452.1982421875,1895.4371337890625,0.0,1718.45068359375,0.8838046789169312,1.0,0.0,3.0,1.0,0.0
17738700,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8609122037887573,0.1520839035511016,0.1371204107999801,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9480639696121216,0.1993752419948578,0.1889736354351043,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9948614239692688,0.23262520134449,0.1626906841993332,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.903783082962036,0.1756474077701568,0.166611835360527,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7453933954238892,0.0974805131554603,0.4411470890045166,285.0074768066406,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.25604248046875,285.0373840332031,1.0,0.2454599440097808,1.0,1.0,0.0,1.0,-1.3160121440887451,1.316010594367981,1.456640120522934e-06,0.9988142251968384,0.9203298091888428,0.9203298091888428,0.0,25.847888946533203,28.0,34805.30859375,-0.0,187.8476409912109,1.0,282.098876953125,284.42852783203125,297.19366455078125,299.4366149902344,293.1499938964844,293.1499938964844,282.1499938964844,35374.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049686312675476,1.0,0.0,0.0,3.5488572120666504,3.548880100250244,8.403695801462163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.02587890625,0.0,1418.97802734375,1895.4371337890625,0.0,1650.1832275390625,0.8853744268417358,1.0,0.0,3.0,1.0,0.0
17738760,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8588001728057861,0.1525326371192932,0.1374524384737014,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9455451965332032,0.1999917477369308,0.1894954442977905,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9931825995445251,0.2334538400173187,0.1632134914398193,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9014973044395448,0.1761510074138641,0.1670334339141845,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7426756024360657,0.0973471030592918,0.4403907060623169,285.06024169921875,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2559509277344,285.0566711425781,1.0,0.2460640221834182,1.0,1.0,0.0,1.0,-1.3172614574432373,1.3172599077224731,1.4591595345336827e-06,0.9998881220817566,0.98836749792099,0.98836749792099,0.0,26.13912582397461,31.0,35073.4140625,-0.0,188.92613220214844,1.0,282.1419372558594,284.4206237792969,297.2118225097656,299.5036315917969,293.1499938964844,293.1499938964844,281.8500061035156,31496.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011411190032959,1.0,0.0,0.0,3.6835453510284415,3.6835687160491934,9.053683811544032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.14990234375,0.0,1536.805419921875,1895.4371337890625,0.0,1619.7703857421875,0.9099056124687196,1.0,0.0,3.0,1.0,0.0
17738820,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8485708832740784,0.152767464518547,0.1379124820232391,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.932690441608429,0.2006418853998184,0.1903473436832428,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9837362766265868,0.2343059927225113,0.1640302836894989,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8903777003288269,0.1766493022441864,0.1677192002534866,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7325473427772522,0.0968085676431655,0.4386456608772278,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24969482421875,284.8553771972656,1.0,0.2479036450386047,1.0,1.0,0.0,1.0,-1.318547606468201,1.3185460567474363,1.4618761952078785e-06,1.001126050949097,0.836769163608551,0.836769163608551,0.0,27.319744110107425,34.0,35603.53125,-0.0,192.01417541503903,1.0,281.857421875,284.2222900390625,297.31378173828125,299.709228515625,293.1499938964844,293.1499938964844,282.1499938964844,40434.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143821716308594,1.0,0.0,0.0,3.588608503341675,3.588632583618164,8.593012239543896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.29248046875,0.0,1498.556884765625,1895.4371337890625,0.0,1726.0501708984375,0.8935782313346863,1.0,0.0,3.0,1.0,0.0
17738880,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8485708832740784,0.152767464518547,0.1379124820232391,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.932690441608429,0.2006418853998184,0.1903473436832428,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9837362766265868,0.2343059927225113,0.1640302836894989,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8903777003288269,0.1766493022441864,0.1677192002534866,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7325473427772522,0.0968085676431655,0.4386456608772278,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24969482421875,284.8553771972656,1.0,0.2479036450386047,1.0,1.0,0.0,1.0,-1.318547606468201,1.3185460567474363,1.4618761952078785e-06,1.001126050949097,0.836769163608551,0.836769163608551,0.0,27.319744110107425,34.0,35603.53125,-0.0,192.01417541503903,1.0,281.857421875,284.2222900390625,297.31378173828125,299.709228515625,293.1499938964844,293.1499938964844,282.1499938964844,40434.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143821716308594,1.0,0.0,0.0,3.588608503341675,3.588632583618164,8.593012239543896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.29248046875,0.0,1498.556884765625,1895.4371337890625,0.0,1726.0501708984375,0.8935782313346863,1.0,0.0,3.0,1.0,0.0
17738940,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8354496955871582,0.1534083187580108,0.1383439302444458,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9154232740402222,0.2016034722328186,0.1911416798830032,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9694800972938538,0.2356114834547042,0.1648133099079132,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8757436275482178,0.1774222999811172,0.1683550775051117,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7197649478912354,0.0964108705520629,0.4367258846759796,285.0640563964844,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2460021972656,285.0605773925781,1.0,0.2503442168235779,1.0,1.0,0.0,1.0,-1.3194153308868408,1.3194139003753662,1.463724743189232e-06,1.001976490020752,1.0,1.0,0.0,28.987754821777344,37.0,35352.3671875,-0.0,196.0581817626953,1.0,282.1425170898437,284.4163513183594,297.2638244628906,299.572509765625,293.1499938964844,293.1499938964844,281.8500061035156,31607.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021496295928955,1.0,0.0,0.0,3.720664978027344,3.720688819885254,9.237073754775338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.4541015625,0.0,1579.7158203125,1895.4371337890625,0.0,1627.7586669921875,0.918351709842682,1.0,0.0,3.0,1.0,0.0
17739000,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8354496955871582,0.1534083187580108,0.1383439302444458,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9154232740402222,0.2016034722328186,0.1911416798830032,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9694800972938538,0.2356114834547042,0.1648133099079132,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8757436275482178,0.1774222999811172,0.1683550775051117,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7197649478912354,0.0964108705520629,0.4367258846759796,285.0640563964844,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2460021972656,285.0605773925781,1.0,0.2503442168235779,1.0,1.0,0.0,1.0,-1.3194153308868408,1.3194139003753662,1.463724743189232e-06,1.001976490020752,1.0,1.0,0.0,28.987754821777344,37.0,35352.3671875,-0.0,196.0581817626953,1.0,282.1425170898437,284.4163513183594,297.2638244628906,299.572509765625,293.1499938964844,293.1499938964844,281.8500061035156,31607.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021496295928955,1.0,0.0,0.0,3.720664978027344,3.720688819885254,9.237073754775338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.4541015625,0.0,1579.7158203125,1895.4371337890625,0.0,1627.7586669921875,0.918351709842682,1.0,0.0,3.0,1.0,0.0
17739060,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8217283487319946,0.1536367535591125,0.1388339847326278,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8983458876609802,0.2021929621696472,0.1919732391834259,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.95216703414917,0.2363744080066681,0.1655969321727752,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8604384660720825,0.1778764277696609,0.1690354645252227,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7053685188293457,0.0958756133913993,0.4351329505443573,284.8484802246094,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2329406738281,284.8537292480469,1.0,0.2532995343208313,1.0,1.0,0.0,1.0,-1.3208495378494265,1.320847988128662,1.4667480172647629e-06,1.0033432245254517,0.8476134538650513,0.8476134538650513,0.0,31.01077651977539,40.0,35924.03125,-0.0,201.10321044921875,1.0,281.8565673828125,284.2105712890625,297.3681945800781,299.7826843261719,293.1499938964844,293.1499938964844,282.1499938964844,40034.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155268788337708,1.0,0.0,0.0,3.637673139572144,3.63769793510437,8.829592275105824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.9052734375,0.0,1549.582763671875,1895.4371337890625,0.0,1735.37646484375,0.9043076038360596,1.0,0.0,3.0,1.0,0.0
17739120,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8217283487319946,0.1536367535591125,0.1388339847326278,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8983458876609802,0.2021929621696472,0.1919732391834259,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.95216703414917,0.2363744080066681,0.1655969321727752,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8604384660720825,0.1778764277696609,0.1690354645252227,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7053685188293457,0.0958756133913993,0.4351329505443573,284.8484802246094,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2329406738281,284.8537292480469,1.0,0.2532995343208313,1.0,1.0,0.0,1.0,-1.3208495378494265,1.320847988128662,1.4667480172647629e-06,1.0033432245254517,0.8476134538650513,0.8476134538650513,0.0,31.01077651977539,40.0,35924.03125,-0.0,201.10321044921875,1.0,281.8565673828125,284.2105712890625,297.3681945800781,299.7826843261719,293.1499938964844,293.1499938964844,282.1499938964844,40034.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155268788337708,1.0,0.0,0.0,3.637673139572144,3.63769793510437,8.829592275105824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.9052734375,0.0,1549.582763671875,1895.4371337890625,0.0,1735.37646484375,0.9043076038360596,1.0,0.0,3.0,1.0,0.0
17739180,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8073727488517761,0.1542667150497436,0.1392734944820404,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8818457722663879,0.2030887156724929,0.1927262544631958,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9330464601516724,0.2375852465629577,0.1663274765014648,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8453956842422485,0.1786001920700073,0.1696464717388153,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.6900059580802917,0.0954869836568832,0.4333716034889221,285.0664978027344,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2270812988281,285.06378173828125,1.0,0.2565478384494781,1.0,1.0,0.0,1.0,-1.32177472114563,1.3217732906341553,1.4687312841488165e-06,1.004258632659912,1.0,1.0,0.0,33.31697082519531,43.0,35642.03125,0.0,206.61590576171875,1.0,282.14288330078125,284.411376953125,297.3188781738281,299.6455078125,293.1499938964844,293.1499938964844,281.8500061035156,31945.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703360915184021,1.0,0.0,0.0,3.7586989402771,3.758723258972168,9.426888141206292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.30419921875,0.0,1626.259033203125,1895.4371337890625,0.0,1637.3770751953125,0.9270567893981934,1.0,0.0,3.0,1.0,0.0
17739240,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8073727488517761,0.1542667150497436,0.1392734944820404,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8818457722663879,0.2030887156724929,0.1927262544631958,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9330464601516724,0.2375852465629577,0.1663274765014648,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8453956842422485,0.1786001920700073,0.1696464717388153,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.6900059580802917,0.0954869836568832,0.4333716034889221,285.0664978027344,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2270812988281,285.06378173828125,1.0,0.2565478384494781,1.0,1.0,0.0,1.0,-1.32177472114563,1.3217732906341553,1.4687312841488165e-06,1.004258632659912,1.0,1.0,0.0,33.31697082519531,43.0,35642.03125,0.0,206.61590576171875,1.0,282.14288330078125,284.411376953125,297.3188781738281,299.6455078125,293.1499938964844,293.1499938964844,281.8500061035156,31945.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703360915184021,1.0,0.0,0.0,3.7586989402771,3.758723258972168,9.426888141206292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.30419921875,0.0,1626.259033203125,1895.4371337890625,0.0,1637.3770751953125,0.9270567893981934,1.0,0.0,3.0,1.0,0.0
17739300,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8009083271026611,0.1545338034629821,0.1396618783473968,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8747899532318115,0.2034811228513717,0.1932436823844909,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9245859980583192,0.2380868792533874,0.1668177247047424,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8390562534332275,0.1789183765649795,0.1700805276632309,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.683289110660553,0.0952854230999946,0.4328871369361877,284.9214782714844,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.22381591796875,284.889892578125,1.0,0.2583060264587402,1.0,1.0,0.0,1.0,-1.323391079902649,1.3233895301818848,1.4720297940584717e-06,1.0056705474853516,0.9331055879592896,0.9331055879592896,0.0,34.47498321533203,43.0,36466.33984375,0.0,209.79893493652344,1.0,281.89508056640625,284.2105407714844,297.4150695800781,299.89013671875,293.1499938964844,293.1499938964844,281.8500061035156,34148.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712334156036377,1.0,0.0,0.0,3.79491662979126,3.794941902160645,9.609433391233324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.58056640625,0.0,1686.0462646484375,1895.4371337890625,0.0,1709.4180908203125,0.9350571036338806,1.0,0.0,3.0,1.0,0.0
17739360,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7931323051452637,0.1545491814613342,0.139813095331192,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8665876984596252,0.2036306858062744,0.1935300529003143,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9146608710289,0.2382751852273941,0.1670736819505691,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8317052125930786,0.1790210753679275,0.170312687754631,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6756273508071899,0.0949624106287956,0.4319137334823608,284.851806640625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2153625488281,284.8556823730469,1.0,0.2600808441638946,1.0,1.0,0.0,1.0,-1.3233351707458496,1.323333740234375,1.4720355920871953e-06,1.0057533979415894,0.8603268265724182,0.8603268265724182,0.0,35.815486907958984,46.0,36259.78125,0.0,212.79737854003903,1.0,281.8566589355469,284.2016296386719,297.4237976074219,299.8585205078125,293.1499938964844,293.1499938964844,282.1499938964844,39592.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166749835014343,1.0,0.0,0.0,3.687316656112671,3.687341690063477,9.072231819118316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.89208984375,0.0,1602.2371826171875,1895.4371337890625,0.0,1744.7510986328125,0.9150210618972778,1.0,0.0,3.0,1.0,0.0
