time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7797766923904419,0.1553160995244979,0.1403706818819046,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8524860143661499,0.2044760882854461,0.1942500323057174,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.898573100566864,0.239405870437622,0.1677593737840652,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8188214302062988,0.1797080785036087,0.1709038168191909,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6621881127357483,0.0945749655365943,0.4302382469177246,285.0675964355469,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.21063232421875,285.0663146972656,1.0,0.2637338042259216,1.0,1.0,0.0,1.0,-1.3243879079818726,1.324386477470398,1.4743027350050395e-06,1.0068007707595823,1.0,1.0,0.0,38.47838592529297,49.0,35938.8125,0.0,219.1788787841797,1.0,282.1425476074219,284.4059143066406,297.3770446777344,299.7223815917969,293.1499938964844,293.1499938964844,281.8500061035156,32459.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047055959701538,1.0,0.0,0.0,3.796445846557617,3.796470642089844,9.617178875487298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.9130859375,0.0,1674.7255859375,1895.4371337890625,0.0,1648.0848388671875,0.9356099963188172,1.0,0.0,3.0,1.0,0.0
17739480,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7797766923904419,0.1553160995244979,0.1403706818819046,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8524860143661499,0.2044760882854461,0.1942500323057174,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.898573100566864,0.239405870437622,0.1677593737840652,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8188214302062988,0.1797080785036087,0.1709038168191909,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6621881127357483,0.0945749655365943,0.4302382469177246,285.0675964355469,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.21063232421875,285.0663146972656,1.0,0.2637338042259216,1.0,1.0,0.0,1.0,-1.3243879079818726,1.324386477470398,1.4743027350050395e-06,1.0068007707595823,1.0,1.0,0.0,38.47838592529297,49.0,35938.8125,0.0,219.1788787841797,1.0,282.1425476074219,284.4059143066406,297.3770446777344,299.7223815917969,293.1499938964844,293.1499938964844,281.8500061035156,32459.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047055959701538,1.0,0.0,0.0,3.796445846557617,3.796470642089844,9.617178875487298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.9130859375,0.0,1674.7255859375,1895.4371337890625,0.0,1648.0848388671875,0.9356099963188172,1.0,0.0,3.0,1.0,0.0
17739540,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7680314183235168,0.1557714939117431,0.1410762369632721,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.840079128742218,0.2049835175275802,0.1950292587280273,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8846005797386169,0.2400337606668472,0.1684687137603759,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8066752552986145,0.1801053136587143,0.1715559959411621,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6503813862800598,0.0940574780106544,0.4288524091243744,284.8558959960937,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.200439453125,284.859130859375,1.0,0.2675429582595825,1.0,1.0,0.0,1.0,-1.3261433839797974,1.3261419534683228,1.4780263200009358e-06,1.0084786415100098,0.8730042576789856,0.8730042576789856,0.0,41.24103164672852,37.0,36604.8984375,0.0,226.05535888671875,1.0,281.8559265136719,284.1946105957031,297.4817810058594,299.9369812011719,293.1499938964844,293.1499938964844,282.1499938964844,39201.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179570198059082,1.0,0.0,0.0,3.733557939529419,3.733583450317383,9.301202226197348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.14404296875,0.0,1652.63525390625,1895.4371337890625,0.0,1755.244873046875,0.9251481294631958,1.0,0.0,3.0,1.0,0.0
17739600,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7680314183235168,0.1557714939117431,0.1410762369632721,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.840079128742218,0.2049835175275802,0.1950292587280273,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8846005797386169,0.2400337606668472,0.1684687137603759,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8066752552986145,0.1801053136587143,0.1715559959411621,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6503813862800598,0.0940574780106544,0.4288524091243744,284.8558959960937,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.200439453125,284.859130859375,1.0,0.2675429582595825,1.0,1.0,0.0,1.0,-1.3261433839797974,1.3261419534683228,1.4780263200009358e-06,1.0084786415100098,0.8730042576789856,0.8730042576789856,0.0,41.24103164672852,37.0,36604.8984375,0.0,226.05535888671875,1.0,281.8559265136719,284.1946105957031,297.4817810058594,299.9369812011719,293.1499938964844,293.1499938964844,282.1499938964844,39201.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179570198059082,1.0,0.0,0.0,3.733557939529419,3.733583450317383,9.301202226197348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.14404296875,0.0,1652.63525390625,1895.4371337890625,0.0,1755.244873046875,0.9251481294631958,1.0,0.0,3.0,1.0,0.0
17739660,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7735037803649902,0.1566681265830993,0.1416183561086654,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8454314470291138,0.2057997435331344,0.1955719888210296,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8908096551895142,0.2411064207553863,0.169001817703247,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8119639158248901,0.1807747036218643,0.1719811260700225,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6529552936553955,0.0936814397573471,0.4265317916870117,285.0717468261719,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.196533203125,285.07110595703125,1.0,0.2657623887062073,1.0,1.0,0.0,1.0,-1.325808882713318,1.3258074522018433,1.4775755516893696e-06,1.008442997932434,1.0,1.0,0.0,40.26530075073242,25.0,36209.765625,0.0,223.73013305664065,1.0,282.1430969238281,284.4024353027344,297.4353332519531,299.7991027832031,293.1499938964844,293.1499938964844,281.8500061035156,33060.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060118317604065,1.0,0.0,0.0,3.831032276153565,3.831057548522949,9.793205890673562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.4423828125,0.0,1720.9700927734375,1895.4371337890625,0.0,1658.5166015625,0.9432700276374816,1.0,0.0,3.0,1.0,0.0
17739720,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7735037803649902,0.1566681265830993,0.1416183561086654,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8454314470291138,0.2057997435331344,0.1955719888210296,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8908096551895142,0.2411064207553863,0.169001817703247,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8119639158248901,0.1807747036218643,0.1719811260700225,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6529552936553955,0.0936814397573471,0.4265317916870117,285.0717468261719,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.196533203125,285.07110595703125,1.0,0.2657623887062073,1.0,1.0,0.0,1.0,-1.325808882713318,1.3258074522018433,1.4775755516893696e-06,1.008442997932434,1.0,1.0,0.0,40.26530075073242,25.0,36209.765625,0.0,223.73013305664065,1.0,282.1430969238281,284.4024353027344,297.4353332519531,299.7991027832031,293.1499938964844,293.1499938964844,281.8500061035156,33060.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060118317604065,1.0,0.0,0.0,3.831032276153565,3.831057548522949,9.793205890673562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.4423828125,0.0,1720.9700927734375,1895.4371337890625,0.0,1658.5166015625,0.9432700276374816,1.0,0.0,3.0,1.0,0.0
17739780,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7956203818321228,0.1572864949703216,0.1422095894813537,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8681216239929199,0.2063280940055847,0.1960943639278412,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9169631004333496,0.241734430193901,0.1695069819688797,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8328006863594055,0.1812032163143158,0.1723860204219818,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6694308519363403,0.0932212695479393,0.4240815639495849,284.8587646484375,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1877746582031,284.8609313964844,1.0,0.2602024376392364,1.0,1.0,0.0,1.0,-1.325299620628357,1.3252980709075928,1.4768191931580077e-06,1.008311748504639,0.8829706907272339,0.8829706907272339,0.0,36.23747253417969,25.0,36861.9140625,0.0,214.4580535888672,1.0,281.8558044433594,284.18707275390625,297.53912353515625,300.0114440917969,293.1499938964844,293.1499938964844,282.1499938964844,38990.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718930184841156,1.0,0.0,0.0,3.772794723510742,3.772820472717285,9.49772640979063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.42333984375,0.0,1697.248046875,1895.4371337890625,0.0,1763.2281494140625,0.9337488412857056,1.0,0.0,3.0,1.0,0.0
17739840,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7956203818321228,0.1572864949703216,0.1422095894813537,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8681216239929199,0.2063280940055847,0.1960943639278412,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9169631004333496,0.241734430193901,0.1695069819688797,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8328006863594055,0.1812032163143158,0.1723860204219818,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6694308519363403,0.0932212695479393,0.4240815639495849,284.8587646484375,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1877746582031,284.8609313964844,1.0,0.2602024376392364,1.0,1.0,0.0,1.0,-1.325299620628357,1.3252980709075928,1.4768191931580077e-06,1.008311748504639,0.8829706907272339,0.8829706907272339,0.0,36.23747253417969,25.0,36861.9140625,0.0,214.4580535888672,1.0,281.8558044433594,284.18707275390625,297.53912353515625,300.0114440917969,293.1499938964844,293.1499938964844,282.1499938964844,38990.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718930184841156,1.0,0.0,0.0,3.772794723510742,3.772820472717285,9.49772640979063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.42333984375,0.0,1697.248046875,1895.4371337890625,0.0,1763.2281494140625,0.9337488412857056,1.0,0.0,3.0,1.0,0.0
17739900,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8056411743164062,0.157673105597496,0.1423729062080383,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8787275552749634,0.2066326141357422,0.1962151676416397,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9298837184906006,0.2421209663152694,0.1696226298809051,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.842218279838562,0.1814527660608291,0.1724672615528106,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6769931316375732,0.0930090025067329,0.4225998818874359,285.0102233886719,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1836853027344,285.04119873046875,1.0,0.2580739855766296,1.0,1.0,0.0,1.0,-1.3240970373153689,1.3240954875946045,1.4745322687303997e-06,1.007451057434082,0.9728410840034484,0.9728410840034484,0.0,34.599456787109375,25.0,36247.32421875,0.0,210.33230590820312,1.0,282.1044006347656,284.38775634765625,297.47222900390625,299.8037109375,293.1499938964844,293.1499938964844,282.1499938964844,35491.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104699611663818,1.0,0.0,0.0,3.7691171169281006,3.769142150878906,9.479219329477928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.59326171875,0.0,1665.848876953125,1895.4371337890625,0.0,1694.3394775390625,0.934058427810669,1.0,0.0,3.0,1.0,0.0
17739960,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8155978322029114,0.1583511680364608,0.1428233236074447,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8896341323852539,0.2071769386529922,0.1965826898813247,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9430062770843506,0.2428151369094848,0.169982224702835,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8519726991653442,0.1819167882204055,0.1727680116891861,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.684763491153717,0.0929196327924728,0.4216993153095245,285.075927734375,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1846923828125,285.0766296386719,1.0,0.2562674283981323,1.0,1.0,0.0,1.0,-1.3247889280319214,1.3247874975204468,1.4759907571715305e-06,1.0081028938293457,1.0,1.0,0.0,33.14909744262695,25.0,36429.1640625,0.0,207.3113555908203,1.0,282.143310546875,284.40216064453125,297.49273681640625,299.86968994140625,293.1499938964844,293.1499938964844,281.8500061035156,33450.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066691517829895,1.0,0.0,0.0,3.853549242019653,3.853574752807617,9.90866396932688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.66943359375,0.0,1751.5,1895.4371337890625,0.0,1663.777099609375,0.9491472840309144,1.0,0.0,3.0,1.0,0.0
17740020,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8318942785263062,0.1591237038373947,0.1436273008584976,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.908630669116974,0.207736998796463,0.197209283709526,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9640223979949952,0.243454709649086,0.1705510169267654,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8691895604133606,0.1823852509260177,0.1732852905988693,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6979020833969116,0.0925209522247314,0.419880211353302,284.8654479980469,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1769714355469,284.86700439453125,1.0,0.2534281015396118,1.0,1.0,0.0,1.0,-1.325628399848938,1.3256269693374634,1.4778725017094985e-06,1.009015440940857,0.8943060040473938,0.8943060040473938,0.0,30.917648315429688,25.0,37137.83984375,0.0,202.57696533203125,1.0,281.85565185546875,284.18438720703125,297.5978088378906,300.0859375,293.1499938964844,293.1499938964844,281.54998779296875,38628.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193926572799683,1.0,0.0,0.0,3.8061411380767822,3.806167125701904,9.666362075222423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.74755859375,0.0,1734.427001953125,1895.4371337890625,0.0,1767.02734375,0.9410563111305236,1.0,0.0,3.0,1.0,0.0
17740080,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8318942785263062,0.1591237038373947,0.1436273008584976,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.908630669116974,0.207736998796463,0.197209283709526,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9640223979949952,0.243454709649086,0.1705510169267654,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8691895604133606,0.1823852509260177,0.1732852905988693,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6979020833969116,0.0925209522247314,0.419880211353302,284.8654479980469,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1769714355469,284.86700439453125,1.0,0.2534281015396118,1.0,1.0,0.0,1.0,-1.325628399848938,1.3256269693374634,1.4778725017094985e-06,1.009015440940857,0.8943060040473938,0.8943060040473938,0.0,30.917648315429688,25.0,37137.83984375,0.0,202.57696533203125,1.0,281.85565185546875,284.18438720703125,297.5978088378906,300.0859375,293.1499938964844,293.1499938964844,281.54998779296875,38628.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193926572799683,1.0,0.0,0.0,3.8061411380767822,3.806167125701904,9.666362075222423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.74755859375,0.0,1734.427001953125,1895.4371337890625,0.0,1767.02734375,0.9410563111305236,1.0,0.0,3.0,1.0,0.0
17740140,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8424772024154663,0.1595471799373626,0.1439506560564041,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9220951795578004,0.2079228907823562,0.1973461508750915,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9761886596679688,0.2436504960060119,0.1706502884626388,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8805968165397644,0.1825180798768997,0.1733721047639846,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7056509256362915,0.0919235870242118,0.4170160293579101,284.8169250488281,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1630554199219,284.8443603515625,1.0,0.2512412369251251,1.0,1.0,0.0,1.0,-1.3229665756225586,1.3229650259017944,1.4727773987033288e-06,1.007073163986206,0.7624946236610413,0.7624946236610413,0.0,29.53023910522461,25.0,36976.65234375,0.0,198.5147399902344,1.0,281.5579833984375,284.2116394042969,297.6044006347656,300.09686279296875,293.1499938964844,293.1499938964844,281.8500061035156,48666.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266425490379333,1.0,0.0,0.0,3.308256387710572,3.308279514312744,7.302837730094325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.095703125,0.0,1271.0626220703125,1895.4371337890625,0.0,1827.016845703125,0.842239260673523,1.0,0.0,3.0,1.0,0.0
17740200,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8424772024154663,0.1595471799373626,0.1439506560564041,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9220951795578004,0.2079228907823562,0.1973461508750915,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9761886596679688,0.2436504960060119,0.1706502884626388,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8805968165397644,0.1825180798768997,0.1733721047639846,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7056509256362915,0.0919235870242118,0.4170160293579101,284.8169250488281,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1630554199219,284.8443603515625,1.0,0.2512412369251251,1.0,1.0,0.0,1.0,-1.3229665756225586,1.3229650259017944,1.4727773987033288e-06,1.007073163986206,0.7624946236610413,0.7624946236610413,0.0,29.53023910522461,25.0,36976.65234375,0.0,198.5147399902344,1.0,281.5579833984375,284.2116394042969,297.6044006347656,300.09686279296875,293.1499938964844,293.1499938964844,281.8500061035156,48666.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266425490379333,1.0,0.0,0.0,3.308256387710572,3.308279514312744,7.302837730094325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.095703125,0.0,1271.0626220703125,1895.4371337890625,0.0,1827.016845703125,0.842239260673523,1.0,0.0,3.0,1.0,0.0
17740260,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8555549383163452,0.1609925776720047,0.1449461281299591,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9381571412086488,0.2089260220527649,0.1980231702327728,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.98894202709198,0.2449381351470947,0.1713041067123413,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8940426707267761,0.1833741515874862,0.1739339232444763,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7146020531654358,0.0917064249515533,0.4152770340442657,285.0374450683594,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1640014648437,285.0321350097656,1.0,0.2496663779020309,1.0,1.0,0.0,1.0,-1.3243428468704224,1.3243414163589478,1.475607859902084e-06,1.0082937479019165,0.9236657023429872,0.9236657023429872,0.0,28.21166229248047,25.0,37039.02734375,0.0,196.025390625,1.0,281.8404235839844,284.3646545410156,297.5634460449219,299.9715270996094,293.1499938964844,293.1499938964844,281.54998779296875,31931.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100281715393066,1.0,0.0,0.0,3.51204252243042,3.5120646953582764,8.230246635321237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.68212890625,0.0,1355.74267578125,1895.4371337890625,0.0,1690.7742919921875,0.8714929223060608,1.0,0.0,3.0,1.0,0.0
17740320,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8555549383163452,0.1609925776720047,0.1449461281299591,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9381571412086488,0.2089260220527649,0.1980231702327728,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.98894202709198,0.2449381351470947,0.1713041067123413,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8940426707267761,0.1833741515874862,0.1739339232444763,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7146020531654358,0.0917064249515533,0.4152770340442657,285.0374450683594,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1640014648437,285.0321350097656,1.0,0.2496663779020309,1.0,1.0,0.0,1.0,-1.3243428468704224,1.3243414163589478,1.475607859902084e-06,1.0082937479019165,0.9236657023429872,0.9236657023429872,0.0,28.21166229248047,25.0,37039.02734375,0.0,196.025390625,1.0,281.8404235839844,284.3646545410156,297.5634460449219,299.9715270996094,293.1499938964844,293.1499938964844,281.54998779296875,31931.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100281715393066,1.0,0.0,0.0,3.51204252243042,3.5120646953582764,8.230246635321237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.68212890625,0.0,1355.74267578125,1895.4371337890625,0.0,1690.7742919921875,0.8714929223060608,1.0,0.0,3.0,1.0,0.0
17740380,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8666266798973083,0.1619556993246078,0.1459708958864212,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.950725257396698,0.2094893902540207,0.1987027376890182,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.997738778591156,0.2455195039510727,0.171782910823822,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9049563407897948,0.1838521808385849,0.1745104193687439,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7211081981658936,0.0913339108228683,0.4137937724590301,284.8641357421875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1571960449219,284.8782958984375,1.0,0.2485944032669067,1.0,1.0,0.0,1.0,-1.3258683681488037,1.325866937637329,1.4787706277274992e-06,1.0096701383590698,0.7890289425849915,0.7890289425849915,0.0,27.26880073547364,28.0,37349.60546875,0.0,194.4306488037109,1.0,281.5585327148437,284.2299499511719,297.6741638183594,300.1742248535156,293.1499938964844,293.1499938964844,281.8500061035156,42289.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205587029457092,1.0,0.0,0.0,3.3266005516052246,3.326622724533081,7.38405049105495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.685546875,0.0,1245.1473388671875,1895.4371337890625,0.0,1776.620849609375,0.8385303020477295,1.0,0.0,3.0,1.0,0.0
17740440,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8666266798973083,0.1619556993246078,0.1459708958864212,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.950725257396698,0.2094893902540207,0.1987027376890182,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.997738778591156,0.2455195039510727,0.171782910823822,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9049563407897948,0.1838521808385849,0.1745104193687439,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7211081981658936,0.0913339108228683,0.4137937724590301,284.8641357421875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1571960449219,284.8782958984375,1.0,0.2485944032669067,1.0,1.0,0.0,1.0,-1.3258683681488037,1.325866937637329,1.4787706277274992e-06,1.0096701383590698,0.7890289425849915,0.7890289425849915,0.0,27.26880073547364,28.0,37349.60546875,0.0,194.4306488037109,1.0,281.5585327148437,284.2299499511719,297.6741638183594,300.1742248535156,293.1499938964844,293.1499938964844,281.8500061035156,42289.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205587029457092,1.0,0.0,0.0,3.3266005516052246,3.326622724533081,7.38405049105495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.685546875,0.0,1245.1473388671875,1895.4371337890625,0.0,1776.620849609375,0.8385303020477295,1.0,0.0,3.0,1.0,0.0
17740500,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8677423596382141,0.162585973739624,0.1463949978351593,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9514856338500975,0.2098747342824936,0.1989474147558212,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9977142810821532,0.2459647059440612,0.1716023385524749,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9056389927864076,0.1841807812452316,0.1747161448001861,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7208396196365356,0.0911946445703506,0.412911057472229,285.02716064453125,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1552124023437,285.0522766113281,1.0,0.2486053705215454,1.0,1.0,0.0,1.0,-1.325649976730347,1.325648546218872,1.4783564665776794e-06,1.0095157623291016,0.8932741284370422,0.8932741284370422,0.0,27.23773765563965,28.0,37050.921875,0.0,194.28355407714844,1.0,281.793701171875,284.4048767089844,297.61639404296875,299.990234375,293.1499938964844,293.1499938964844,281.8500061035156,34452.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121626734733582,1.0,0.0,0.0,3.3771281242370605,3.3771493434906006,7.61006504035322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.70751953125,0.0,1239.531005859375,1895.4371337890625,0.0,1708.029052734375,0.8467516303062439,1.0,0.0,3.0,1.0,0.0
17740560,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.868695080280304,0.1634279936552047,0.1470863819122314,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9518099427223206,0.2104289084672927,0.1994184404611587,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9975786209106444,0.2466595619916916,0.171751469373703,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9059252142906188,0.1846598833799362,0.1751219928264618,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7203077077865601,0.091138832271099,0.4125345051288605,285.05682373046875,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1568908691406,285.05047607421875,1.0,0.2489523738622665,1.0,1.0,0.0,1.0,-1.3272576332092283,1.327256202697754,1.481559138483135e-06,1.0108190774917605,0.9483169913291932,0.9483169913291932,0.0,27.30620574951172,31.0,37357.04296875,0.0,194.99693298339844,1.0,281.84033203125,284.3745422363281,297.6429748535156,300.0712890625,293.1499938964844,293.1499938964844,281.54998779296875,30748.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708970844745636,1.0,0.0,0.0,3.529477596282959,3.5294995307922363,8.312164823109924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.74169921875,0.0,1365.1761474609375,1895.4371337890625,0.0,1682.2559814453125,0.8745402693748474,1.0,0.0,3.0,1.0,0.0
17740620,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8639640808105469,0.1644185930490493,0.1482042372226715,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9445688724517822,0.2109011113643646,0.2000939399003982,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.993418276309967,0.2469671815633773,0.1729763150215149,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8994776606559753,0.1850702762603759,0.1757100224494934,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7141487002372742,0.0907632783055305,0.4113867282867431,284.8611755371094,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1496276855469,284.8719482421875,1.0,0.2504348158836365,1.0,1.0,0.0,1.0,-1.3301154375076294,1.3301138877868652,1.487278154854721e-06,1.013152003288269,0.8049629926681519,0.8049629926681519,0.0,28.0765380859375,34.0,37795.453125,0.0,197.7503967285156,1.0,281.5586853027344,284.2075500488281,297.744140625,300.27508544921875,293.1499938964844,293.1499938964844,281.8500061035156,41118.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219458222389221,1.0,0.0,0.0,3.398380279541016,3.3984029293060303,7.706146902819455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.52490234375,0.0,1306.49365234375,1895.4371337890625,0.0,1788.0611572265625,0.8526434302330017,1.0,0.0,3.0,1.0,0.0
17740680,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8639640808105469,0.1644185930490493,0.1482042372226715,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9445688724517822,0.2109011113643646,0.2000939399003982,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.993418276309967,0.2469671815633773,0.1729763150215149,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8994776606559753,0.1850702762603759,0.1757100224494934,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7141487002372742,0.0907632783055305,0.4113867282867431,284.8611755371094,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1496276855469,284.8719482421875,1.0,0.2504348158836365,1.0,1.0,0.0,1.0,-1.3301154375076294,1.3301138877868652,1.487278154854721e-06,1.013152003288269,0.8049629926681519,0.8049629926681519,0.0,28.0765380859375,34.0,37795.453125,0.0,197.7503967285156,1.0,281.5586853027344,284.2075500488281,297.744140625,300.27508544921875,293.1499938964844,293.1499938964844,281.8500061035156,41118.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219458222389221,1.0,0.0,0.0,3.398380279541016,3.3984029293060303,7.706146902819455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.52490234375,0.0,1306.49365234375,1895.4371337890625,0.0,1788.0611572265625,0.8526434302330017,1.0,0.0,3.0,1.0,0.0
17740740,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8545166254043579,0.1660363376140594,0.1494504064321518,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9306790828704834,0.2117310762405395,0.2007467299699783,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9827455878257751,0.2477089315652847,0.1733472049236297,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8876851201057434,0.1858141273260116,0.1763023138046264,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7032824158668518,0.0905512496829032,0.4102944135665893,285.0587463378906,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.149169921875,285.052734375,1.0,0.2526488304138183,1.0,1.0,0.0,1.0,-1.332333207130432,1.3323317766189575,1.4916680584065034e-06,1.014898657798767,0.9645191431045532,0.9645191431045532,0.0,29.46082305908203,37.0,37760.2734375,0.0,201.6533966064453,1.0,281.8410949707031,284.3651123046875,297.7041931152344,300.15924072265625,293.1499938964844,293.1499938964844,281.54998779296875,30810.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111105918884277,1.0,0.0,0.0,3.5819430351257324,3.581965446472168,8.561120807826228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.96044921875,0.0,1420.6600341796875,1895.4371337890625,0.0,1699.5146484375,0.8864086270332336,1.0,0.0,3.0,1.0,0.0
17740800,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8545166254043579,0.1660363376140594,0.1494504064321518,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9306790828704834,0.2117310762405395,0.2007467299699783,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9827455878257751,0.2477089315652847,0.1733472049236297,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8876851201057434,0.1858141273260116,0.1763023138046264,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7032824158668518,0.0905512496829032,0.4102944135665893,285.0587463378906,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.149169921875,285.052734375,1.0,0.2526488304138183,1.0,1.0,0.0,1.0,-1.332333207130432,1.3323317766189575,1.4916680584065034e-06,1.014898657798767,0.9645191431045532,0.9645191431045532,0.0,29.46082305908203,37.0,37760.2734375,0.0,201.6533966064453,1.0,281.8410949707031,284.3651123046875,297.7041931152344,300.15924072265625,293.1499938964844,293.1499938964844,281.54998779296875,30810.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111105918884277,1.0,0.0,0.0,3.5819430351257324,3.581965446472168,8.561120807826228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.96044921875,0.0,1420.6600341796875,1895.4371337890625,0.0,1699.5146484375,0.8864086270332336,1.0,0.0,3.0,1.0,0.0
17740860,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8448339104652405,0.1676489859819412,0.1510312408208847,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9157497882843018,0.2124861031770706,0.2015940099954605,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9698355793952942,0.248225599527359,0.1738587468862533,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8752366900444031,0.1865355223417282,0.1770921051502227,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6918694376945496,0.0905188918113708,0.4102271497249603,284.8554992675781,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1475524902344,284.8658447265625,1.0,0.2555240094661712,1.0,1.0,0.0,1.0,-1.3367295265197754,1.3367280960083008,1.5004018223407911e-06,1.0183682441711426,0.816291868686676,0.816291868686676,0.0,31.149141311645508,40.0,38274.8046875,0.0,207.05381774902344,1.0,281.5577087402344,284.187255859375,297.8029479980469,300.3625183105469,293.1499938964844,293.1499938964844,281.8500061035156,40804.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241473197937012,1.0,0.0,0.0,3.465794324874878,3.465817451477051,8.01491410129529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.66796875,0.0,1371.86083984375,1895.4371337890625,0.0,1806.27880859375,0.8672025799751282,1.0,0.0,3.0,1.0,0.0
17740920,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8448339104652405,0.1676489859819412,0.1510312408208847,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9157497882843018,0.2124861031770706,0.2015940099954605,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9698355793952942,0.248225599527359,0.1738587468862533,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8752366900444031,0.1865355223417282,0.1770921051502227,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6918694376945496,0.0905188918113708,0.4102271497249603,284.8554992675781,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1475524902344,284.8658447265625,1.0,0.2555240094661712,1.0,1.0,0.0,1.0,-1.3367295265197754,1.3367280960083008,1.5004018223407911e-06,1.0183682441711426,0.816291868686676,0.816291868686676,0.0,31.149141311645508,40.0,38274.8046875,0.0,207.05381774902344,1.0,281.5577087402344,284.187255859375,297.8029479980469,300.3625183105469,293.1499938964844,293.1499938964844,281.8500061035156,40804.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241473197937012,1.0,0.0,0.0,3.465794324874878,3.465817451477051,8.01491410129529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.66796875,0.0,1371.86083984375,1895.4371337890625,0.0,1806.27880859375,0.8672025799751282,1.0,0.0,3.0,1.0,0.0
17740980,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8379632234573364,0.1702879667282104,0.1531295627355575,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.904609441757202,0.2141205370426178,0.2028977870941162,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9584426879882812,0.2497493326663971,0.1746987551450729,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8657212853431702,0.1881005614995956,0.1783535629510879,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.683559775352478,0.0911953970789909,0.4125844538211822,285.0692443847656,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1568298339844,285.0650634765625,1.0,0.2590070068836212,1.0,1.0,0.0,1.0,-1.3461612462997437,1.3461596965789795,1.5192314322121092e-06,1.02578866481781,0.987382709980011,0.987382709980011,0.0,32.82170867919922,43.0,38374.68359375,0.0,214.2898864746093,1.0,281.8416748046875,284.3631591796875,297.7662353515625,300.2537841796875,293.1499938964844,293.1499938964844,281.54998779296875,30833.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133955955505371,1.0,0.0,0.0,3.64249587059021,3.642518997192383,8.853019721755118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.734375,0.0,1486.2574462890625,1895.4371337890625,0.0,1718.02978515625,0.9001163244247437,1.0,0.0,3.0,1.0,0.0
17741040,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8379632234573364,0.1702879667282104,0.1531295627355575,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.904609441757202,0.2141205370426178,0.2028977870941162,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9584426879882812,0.2497493326663971,0.1746987551450729,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8657212853431702,0.1881005614995956,0.1783535629510879,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.683559775352478,0.0911953970789909,0.4125844538211822,285.0692443847656,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1568298339844,285.0650634765625,1.0,0.2590070068836212,1.0,1.0,0.0,1.0,-1.3461612462997437,1.3461596965789795,1.5192314322121092e-06,1.02578866481781,0.987382709980011,0.987382709980011,0.0,32.82170867919922,43.0,38374.68359375,0.0,214.2898864746093,1.0,281.8416748046875,284.3631591796875,297.7662353515625,300.2537841796875,293.1499938964844,293.1499938964844,281.54998779296875,30833.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133955955505371,1.0,0.0,0.0,3.64249587059021,3.642518997192383,8.853019721755118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.734375,0.0,1486.2574462890625,1895.4371337890625,0.0,1718.02978515625,0.9001163244247437,1.0,0.0,3.0,1.0,0.0
17741100,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.835719883441925,0.1716284900903701,0.1544543653726577,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9006645083427429,0.2149877995252609,0.2038174718618393,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9538213610649108,0.2505052983760834,0.1753359138965606,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8622106909751892,0.1889428794384002,0.179236352443695,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6806841492652893,0.0916543528437614,0.4147860407829284,284.9230041503906,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1618957519531,284.8927001953125,1.0,0.2610118389129638,1.0,1.0,0.0,1.0,-1.353323221206665,1.3533216714859009,1.5336854630731978e-06,1.0314784049987793,0.9107608199119568,0.9107608199119568,0.0,33.635982513427734,43.0,39337.04296875,0.0,218.7976837158203,1.0,281.5968933105469,284.16265869140625,297.8632507324219,300.5111389160156,293.1499938964844,293.1499938964844,281.54998779296875,33540.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228036522865295,1.0,0.0,0.0,3.690711736679077,3.6907358169555664,9.088946626434335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.32763671875,0.0,1560.3251953125,1895.4371337890625,0.0,1795.15087890625,0.9109322428703308,1.0,0.0,3.0,1.0,0.0
17741160,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8320217728614807,0.1727380007505417,0.1555581837892532,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8952016234397888,0.2156714648008346,0.2045602798461914,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.947222888469696,0.2509846091270447,0.1757670938968658,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8573318123817444,0.1896330118179321,0.1799741983413696,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6767646074295044,0.0920812487602233,0.4168924391269684,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1634521484375,284.8739929199219,1.0,0.2631158828735351,1.0,1.0,0.0,1.0,-1.3594725131988523,1.3594709634780884,1.5461611155842547e-06,1.0363564491271973,0.8491916656494141,0.8491916656494141,0.0,34.63745880126953,46.0,39262.484375,0.0,223.4022827148437,1.0,281.557373046875,284.168212890625,297.8747253417969,300.48779296875,293.1499938964844,293.1499938964844,281.8500061035156,39105.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276449799537659,1.0,0.0,0.0,3.584669589996338,3.584693670272827,8.574160119678709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.365234375,0.0,1484.5107421875,1895.4371337890625,0.0,1835.3748779296875,0.8921236991882324,1.0,0.0,3.0,1.0,0.0
17741220,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8263164758682251,0.175859585404396,0.1581482589244842,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8861163854598999,0.2178033143281936,0.2063919752836227,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.935733437538147,0.2529072761535644,0.1769279837608337,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.849367618560791,0.1916922330856323,0.1817657053470611,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.6706851124763489,0.0933869704604148,0.4223775863647461,285.0875549316406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.17626953125,285.0863647460937,1.0,0.267674446105957,1.0,1.0,0.0,1.0,-1.3749055862426758,1.374903917312622,1.5777084172441391e-06,1.0485382080078125,1.0,1.0,0.0,36.62409591674805,49.0,39407.46875,0.0,233.89703369140625,1.0,281.8424987792969,284.3614501953125,297.8441467285156,300.39239501953125,293.1499938964844,293.1499938964844,281.54998779296875,31536.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187939882278442,1.0,0.0,0.0,3.7408523559570312,3.740876436233521,9.337582014268264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.263671875,0.0,1602.3890380859375,1895.4371337890625,0.0,1762.1097412109375,0.922375500202179,1.0,0.0,3.0,1.0,0.0
