time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8263164758682251,0.175859585404396,0.1581482589244842,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8861163854598999,0.2178033143281936,0.2063919752836227,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.935733437538147,0.2529072761535644,0.1769279837608337,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.849367618560791,0.1916922330856323,0.1817657053470611,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.6706851124763489,0.0933869704604148,0.4223775863647461,285.0875549316406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.17626953125,285.0863647460937,1.0,0.267674446105957,1.0,1.0,0.0,1.0,-1.3749055862426758,1.374903917312622,1.5777084172441391e-06,1.0485382080078125,1.0,1.0,0.0,36.62409591674805,49.0,39407.46875,0.0,233.89703369140625,1.0,281.8424987792969,284.3614501953125,297.8441467285156,300.39239501953125,293.1499938964844,293.1499938964844,281.54998779296875,31536.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187939882278442,1.0,0.0,0.0,3.7408523559570312,3.740876436233521,9.337582014268264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.263671875,0.0,1602.3890380859375,1895.4371337890625,0.0,1762.1097412109375,0.922375500202179,1.0,0.0,3.0,1.0,0.0
17741340,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8210121393203735,0.1786965727806091,0.1609621196985244,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8776193857192993,0.2197628617286682,0.2084753513336181,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9245772361755372,0.2544806897640228,0.1782547086477279,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8420220613479614,0.1936104148626327,0.1837904751300811,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6654118299484253,0.0947568640112876,0.4290667772293091,284.8861694335937,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1855163574219,284.8897399902344,1.0,0.2726891040802002,1.0,1.0,0.0,1.0,-1.3928390741348269,1.392837405204773,1.6149570001289248e-06,1.062755823135376,0.8984264731407166,0.8984264731407166,0.0,38.77930450439453,52.0,40596.85546875,0.0,246.00018310546875,1.0,281.55621337890625,284.148681640625,297.95458984375,300.64532470703125,293.1499938964844,293.1499938964844,281.25,37224.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343170046806335,1.0,0.0,0.0,3.737534999847412,3.7375600337982178,9.32102807382762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.81396484375,0.0,1642.135009765625,1895.4371337890625,0.0,1891.378662109375,0.9249602556228638,1.0,0.0,3.0,1.0,0.0
17741400,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8210121393203735,0.1786965727806091,0.1609621196985244,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8776193857192993,0.2197628617286682,0.2084753513336181,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9245772361755372,0.2544806897640228,0.1782547086477279,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8420220613479614,0.1936104148626327,0.1837904751300811,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6654118299484253,0.0947568640112876,0.4290667772293091,284.8861694335937,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1855163574219,284.8897399902344,1.0,0.2726891040802002,1.0,1.0,0.0,1.0,-1.3928390741348269,1.392837405204773,1.6149570001289248e-06,1.062755823135376,0.8984264731407166,0.8984264731407166,0.0,38.77930450439453,52.0,40596.85546875,0.0,246.00018310546875,1.0,281.55621337890625,284.148681640625,297.95458984375,300.64532470703125,293.1499938964844,293.1499938964844,281.25,37224.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343170046806335,1.0,0.0,0.0,3.737534999847412,3.7375600337982178,9.32102807382762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.81396484375,0.0,1642.135009765625,1895.4371337890625,0.0,1891.378662109375,0.9249602556228638,1.0,0.0,3.0,1.0,0.0
17741460,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8133243322372437,0.1812480986118316,0.1633131951093673,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8670142889022827,0.2214826494455337,0.2101728171110153,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.910820484161377,0.2557006180286407,0.1791578382253646,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8328145742416382,0.1953175365924835,0.1854789853096008,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.6586886644363403,0.0961036384105682,0.435429036617279,284.8464050292969,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1904602050781,284.8700256347656,1.0,0.277884840965271,1.0,1.0,0.0,1.0,-1.408447504043579,1.4084458351135254,1.647783051339502e-06,1.0750682353973389,0.7907078862190247,0.7907078862190247,0.0,41.36725997924805,55.0,41083.97265625,0.0,258.4735107421875,1.0,281.25811767578125,284.1544494628906,297.97222900390625,300.70440673828125,293.1499938964844,293.1499938964844,281.54998779296875,45136.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445497512817383,1.0,0.0,0.0,3.373802661895752,3.373825788497925,7.595085094180831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.66845703125,0.0,1310.2337646484375,1895.4371337890625,0.0,1978.4874267578125,0.8531980514526367,1.0,0.0,3.0,1.0,0.0
17741520,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8133243322372437,0.1812480986118316,0.1633131951093673,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8670142889022827,0.2214826494455337,0.2101728171110153,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.910820484161377,0.2557006180286407,0.1791578382253646,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8328145742416382,0.1953175365924835,0.1854789853096008,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.6586886644363403,0.0961036384105682,0.435429036617279,284.8464050292969,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1904602050781,284.8700256347656,1.0,0.277884840965271,1.0,1.0,0.0,1.0,-1.408447504043579,1.4084458351135254,1.647783051339502e-06,1.0750682353973389,0.7907078862190247,0.7907078862190247,0.0,41.36725997924805,55.0,41083.97265625,0.0,258.4735107421875,1.0,281.25811767578125,284.1544494628906,297.97222900390625,300.70440673828125,293.1499938964844,293.1499938964844,281.54998779296875,45136.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445497512817383,1.0,0.0,0.0,3.373802661895752,3.373825788497925,7.595085094180831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.66845703125,0.0,1310.2337646484375,1895.4371337890625,0.0,1978.4874267578125,0.8531980514526367,1.0,0.0,3.0,1.0,0.0
17741580,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8090806603431702,0.1849715262651443,0.1664361804723739,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8601937890052795,0.224178209900856,0.212532103061676,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9022379517555236,0.2581585049629211,0.1806894391775131,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8269432187080383,0.197895810008049,0.1877558231353759,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6549747586250305,0.0979591682553291,0.4434711635112762,285.06695556640625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2076416015625,285.0638427734375,1.0,0.2833708226680755,1.0,1.0,0.0,1.0,-1.4292508363723757,1.4292491674423218,1.692199020908447e-06,1.0914653539657593,0.9694430232048036,0.9694430232048036,0.0,43.71353912353516,58.0,41645.2890625,0.0,272.8132019042969,1.0,281.54119873046875,284.3079528808594,297.9499206542969,300.6274719238281,293.1499938964844,293.1499938964844,281.25,31000.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733282744884491,1.0,0.0,0.0,3.601633787155152,3.601656436920166,8.655505325805279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.73779296875,0.0,1443.1134033203125,1895.4371337890625,0.0,1882.655029296875,0.8909569978713989,1.0,0.0,3.0,1.0,0.0
17741640,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8090806603431702,0.1849715262651443,0.1664361804723739,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8601937890052795,0.224178209900856,0.212532103061676,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9022379517555236,0.2581585049629211,0.1806894391775131,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8269432187080383,0.197895810008049,0.1877558231353759,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6549747586250305,0.0979591682553291,0.4434711635112762,285.06695556640625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2076416015625,285.0638427734375,1.0,0.2833708226680755,1.0,1.0,0.0,1.0,-1.4292508363723757,1.4292491674423218,1.692199020908447e-06,1.0914653539657593,0.9694430232048036,0.9694430232048036,0.0,43.71353912353516,58.0,41645.2890625,0.0,272.8132019042969,1.0,281.54119873046875,284.3079528808594,297.9499206542969,300.6274719238281,293.1499938964844,293.1499938964844,281.25,31000.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733282744884491,1.0,0.0,0.0,3.601633787155152,3.601656436920166,8.655505325805279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.73779296875,0.0,1443.1134033203125,1895.4371337890625,0.0,1882.655029296875,0.8909569978713989,1.0,0.0,3.0,1.0,0.0
17741700,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8075487613677979,0.1867172122001648,0.1681702584028244,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8574593663215637,0.2254674881696701,0.2138879150152206,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8988107442855835,0.2592512667179107,0.1815902441740036,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8245960474014282,0.1991395503282547,0.1890560388565063,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6536885499954224,0.0988967567682266,0.4480217397212982,284.92706298828125,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2147521972656,284.9012756347656,1.0,0.2862486839294433,1.0,1.0,0.0,1.0,-1.441066026687622,1.4410642385482788,1.7178125517602894e-06,1.100819706916809,0.8970450162887573,0.8970450162887573,0.0,44.88063430786133,58.0,42752.17578125,0.0,280.7192687988281,1.0,281.2978515625,284.1171569824219,298.0505676269531,300.8998718261719,293.1499938964844,293.1499938964844,281.25,33752.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426424622535706,1.0,0.0,0.0,3.646254777908325,3.646278142929077,8.871300565260754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.65087890625,0.0,1512.2093505859375,1895.4371337890625,0.0,1962.1441650390625,0.9010246992111206,1.0,0.0,3.0,1.0,0.0
17741760,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8047301173210144,0.1881952881813049,0.1696267426013946,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536588549613953,0.226549282670021,0.2150256037712097,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8941164016723633,0.2600631415843963,0.1822598129510879,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212444186210632,0.2001999765634536,0.190166100859642,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515898108482361,0.0997547134757042,0.452213853597641,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2176818847656,284.89825439453125,1.0,0.2891388833522796,1.0,1.0,0.0,1.0,-1.4513500928878784,1.4513484239578247,1.7403024230588926e-06,1.1089519262313845,0.8523656725883484,0.8523656725883484,0.0,46.23469543457031,61.0,42812.89453125,0.0,288.5305480957031,1.0,281.2576904296875,284.1326904296875,298.0672607421875,300.88916015625,293.1499938964844,293.1499938964844,281.54998779296875,38536.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476773262023926,1.0,0.0,0.0,3.550644397735596,3.5506680011749268,8.412163197135669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.203125,0.0,1443.8790283203125,1895.4371337890625,0.0,2005.3907470703125,0.8845615983009338,1.0,0.0,3.0,1.0,0.0
17741820,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8007287383079529,0.1920312047004699,0.1728886216878891,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8477076292037964,0.2294322997331619,0.217604324221611,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8865659236907959,0.2626039981842041,0.183884859085083,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8159335255622864,0.2029615938663482,0.1926559060811996,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.6486764550209045,0.1018339544534683,0.4613952934741974,285.10223388671875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2330322265625,285.1015625,1.0,0.295051097869873,1.0,1.0,0.0,1.0,-1.474320411682129,1.4743186235427856,1.791161707842548e-06,1.1270525455474854,1.0,1.0,0.0,48.839237213134766,49.0,43213.65234375,0.0,305.2872009277344,1.0,281.5424499511719,284.3106384277344,298.0522766113281,300.8273010253906,293.1499938964844,293.1499938964844,281.25,31359.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412806749343872,1.0,0.0,0.0,3.731949806213379,3.731973648071289,9.293191283177292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.73583984375,0.0,1590.7666015625,1895.4371337890625,0.0,1950.50439453125,0.9200658202171326,1.0,0.0,3.0,1.0,0.0
17741880,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8007287383079529,0.1920312047004699,0.1728886216878891,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8477076292037964,0.2294322997331619,0.217604324221611,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8865659236907959,0.2626039981842041,0.183884859085083,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8159335255622864,0.2029615938663482,0.1926559060811996,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.6486764550209045,0.1018339544534683,0.4613952934741974,285.10223388671875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2330322265625,285.1015625,1.0,0.295051097869873,1.0,1.0,0.0,1.0,-1.474320411682129,1.4743186235427856,1.791161707842548e-06,1.1270525455474854,1.0,1.0,0.0,48.839237213134766,49.0,43213.65234375,0.0,305.2872009277344,1.0,281.5424499511719,284.3106384277344,298.0522766113281,300.8273010253906,293.1499938964844,293.1499938964844,281.25,31359.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412806749343872,1.0,0.0,0.0,3.731949806213379,3.731973648071289,9.293191283177292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.73583984375,0.0,1590.7666015625,1895.4371337890625,0.0,1950.50439453125,0.9200658202171326,1.0,0.0,3.0,1.0,0.0
17741940,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8133926391601562,0.1954547464847564,0.176113560795784,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8588091135025024,0.2320506274700164,0.2201772928237915,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8978604674339294,0.2646859586238861,0.1854642629623413,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8265061378479004,0.2054981291294098,0.1951318830251693,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6591821312904358,0.1038650348782539,0.470465749502182,284.9056091308594,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2425842285156,284.90850830078125,1.0,0.2956836521625519,1.0,1.0,0.0,1.0,-1.4970414638519287,1.4970396757125854,1.842484834924108e-06,1.1450263261795044,0.918557345867157,0.918557345867157,0.0,47.390743255615234,37.0,44666.99609375,0.0,312.0691223144531,1.0,281.2562255859375,284.09375,298.1611633300781,301.0980224609375,293.1499938964844,293.1499938964844,280.95001220703125,36156.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574853301048279,1.0,0.0,0.0,3.759047508239746,3.759072780609131,9.428637213204638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.1689453125,0.0,1659.1168212890625,1895.4371337890625,0.0,2090.552734375,0.929209291934967,1.0,0.0,3.0,1.0,0.0
17742000,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8133926391601562,0.1954547464847564,0.176113560795784,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8588091135025024,0.2320506274700164,0.2201772928237915,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8978604674339294,0.2646859586238861,0.1854642629623413,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8265061378479004,0.2054981291294098,0.1951318830251693,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6591821312904358,0.1038650348782539,0.470465749502182,284.9056091308594,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2425842285156,284.90850830078125,1.0,0.2956836521625519,1.0,1.0,0.0,1.0,-1.4970414638519287,1.4970396757125854,1.842484834924108e-06,1.1450263261795044,0.918557345867157,0.918557345867157,0.0,47.390743255615234,37.0,44666.99609375,0.0,312.0691223144531,1.0,281.2562255859375,284.09375,298.1611633300781,301.0980224609375,293.1499938964844,293.1499938964844,280.95001220703125,36156.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574853301048279,1.0,0.0,0.0,3.759047508239746,3.759072780609131,9.428637213204638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.1689453125,0.0,1659.1168212890625,1895.4371337890625,0.0,2090.552734375,0.929209291934967,1.0,0.0,3.0,1.0,0.0
17742060,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8378835320472717,0.1985348612070083,0.1786797493696212,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8849964141845703,0.234391376376152,0.2221872508525848,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.926802396774292,0.2664148807525635,0.1865151971578598,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8503345251083374,0.2077877223491668,0.197096511721611,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6818807125091553,0.1058146432042121,0.4782546758651733,284.85662841796875,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2467956542969,284.8766174316406,1.0,0.2926570177078247,1.0,1.0,0.0,1.0,-1.515506625175476,1.5155047178268433,1.884823973341554e-06,1.159571886062622,0.8138445615768433,0.8138445615768433,0.0,42.99561309814453,25.0,45356.5234375,0.0,309.3931884765625,1.0,280.9576721191406,284.07440185546875,298.1817932128906,301.17352294921875,293.1499938964844,293.1499938964844,281.25,43430.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681761384010315,1.0,0.0,0.0,3.4649503231048584,3.464973926544189,8.011011232156307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.22021484375,0.0,1389.64892578125,1895.4371337890625,0.0,2184.6591796875,0.8714019656181335,1.0,0.0,3.0,1.0,0.0
17742120,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8378835320472717,0.1985348612070083,0.1786797493696212,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8849964141845703,0.234391376376152,0.2221872508525848,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.926802396774292,0.2664148807525635,0.1865151971578598,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8503345251083374,0.2077877223491668,0.197096511721611,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6818807125091553,0.1058146432042121,0.4782546758651733,284.85662841796875,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2467956542969,284.8766174316406,1.0,0.2926570177078247,1.0,1.0,0.0,1.0,-1.515506625175476,1.5155047178268433,1.884823973341554e-06,1.159571886062622,0.8138445615768433,0.8138445615768433,0.0,42.99561309814453,25.0,45356.5234375,0.0,309.3931884765625,1.0,280.9576721191406,284.07440185546875,298.1817932128906,301.17352294921875,293.1499938964844,293.1499938964844,281.25,43430.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681761384010315,1.0,0.0,0.0,3.4649503231048584,3.464973926544189,8.011011232156307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.22021484375,0.0,1389.64892578125,1895.4371337890625,0.0,2184.6591796875,0.8714019656181335,1.0,0.0,3.0,1.0,0.0
17742180,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8887578248977661,0.202872022986412,0.1819729059934616,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9426889419555664,0.2377541810274124,0.2247859090566635,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9833263158798218,0.2694041430950165,0.1881360858678817,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9012513160705566,0.2109935730695724,0.1995763182640075,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7250446677207947,0.1083027869462966,0.487305223941803,285.0719909667969,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2641296386719,285.0692443847656,1.0,0.287206768989563,1.0,1.0,0.0,1.0,-1.538364291191101,1.5383622646331787,1.938071591212065e-06,1.177552342414856,0.993339776992798,0.993339776992798,0.0,35.96247100830078,25.0,45942.45703125,0.0,301.7744445800781,1.0,281.2421569824219,284.23065185546875,298.1662902832031,301.1058959960937,293.1499938964844,293.1499938964844,280.95001220703125,31162.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586359977722168,1.0,0.0,0.0,3.6779420375823975,3.677965641021729,9.02616079656582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.01123046875,0.0,1528.0032958984375,1895.4371337890625,0.0,2100.61962890625,0.908227264881134,1.0,0.0,3.0,1.0,0.0
17742240,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8887578248977661,0.202872022986412,0.1819729059934616,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9426889419555664,0.2377541810274124,0.2247859090566635,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9833263158798218,0.2694041430950165,0.1881360858678817,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9012513160705566,0.2109935730695724,0.1995763182640075,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7250446677207947,0.1083027869462966,0.487305223941803,285.0719909667969,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2641296386719,285.0692443847656,1.0,0.287206768989563,1.0,1.0,0.0,1.0,-1.538364291191101,1.5383622646331787,1.938071591212065e-06,1.177552342414856,0.993339776992798,0.993339776992798,0.0,35.96247100830078,25.0,45942.45703125,0.0,301.7744445800781,1.0,281.2421569824219,284.23065185546875,298.1662902832031,301.1058959960937,293.1499938964844,293.1499938964844,280.95001220703125,31162.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586359977722168,1.0,0.0,0.0,3.6779420375823975,3.677965641021729,9.02616079656582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.01123046875,0.0,1528.0032958984375,1895.4371337890625,0.0,2100.61962890625,0.908227264881134,1.0,0.0,3.0,1.0,0.0
17742300,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.91657954454422,0.2049046903848648,0.183842122554779,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.970947265625,0.2393730282783508,0.2263134121894836,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9979156255722046,0.2709313631057739,0.1842461973428726,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9300763607025146,0.2125464379787445,0.2010291218757629,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7450112104415894,0.1095527186989784,0.4925899803638458,284.927734375,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2713623046875,284.9031677246094,1.0,0.285534143447876,1.0,1.0,0.0,1.0,-1.5478545427322388,1.547852635383606,1.960389681698871e-06,1.184952735900879,0.9190008640289308,0.9190008640289308,0.0,33.332916259765625,25.0,47075.19921875,0.0,298.9106750488281,1.0,280.99615478515625,284.0357666015625,298.2621765136719,301.3817749023437,293.1499938964844,293.1499938964844,280.95001220703125,33709.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678717970848083,1.0,0.0,0.0,3.722754001617432,3.7227783203125,9.24744938402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.66796875,0.0,1598.14599609375,1895.4371337890625,0.0,2181.962890625,0.918359875679016,1.0,0.0,3.0,1.0,0.0
17742360,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9332671165466307,0.2066058963537216,0.1854321509599685,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9839613437652588,0.2407454848289489,0.22764553129673,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.995801031589508,0.273535668849945,0.1758595257997512,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9460047483444214,0.2138777375221252,0.2023148387670517,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7566013336181641,0.110690988600254,0.4976480305194855,284.880615234375,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2775573730469,284.8857727050781,1.0,0.2839590609073639,1.0,1.0,0.0,1.0,-1.546930193901062,1.5469281673431396,1.958377879418549e-06,1.1843867301940918,0.8670534491539001,0.8670534491539001,0.0,32.08467483520508,28.0,46906.6875,0.0,295.5756225585937,1.0,280.9574584960937,284.0355224609375,298.2747802734375,301.3591003417969,293.1499938964844,293.1499938964844,281.25,38338.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722586393356323,1.0,0.0,0.0,3.636265754699707,3.636290073394776,8.822761401461321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.4609375,0.0,1535.374755859375,1895.4371337890625,0.0,2220.921875,0.9032068848609924,1.0,0.0,3.0,1.0,0.0
17742420,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9488767981529236,0.2108588367700576,0.1889752596616745,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9941001534461976,0.2445792853832245,0.2307192534208297,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9939604997634888,0.282747745513916,0.1703139841556549,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9594239592552184,0.2171536684036255,0.2051913440227508,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7683831453323364,0.1132967919111251,0.5087490081787109,285.0718078613281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3057556152344,285.0670471191406,1.0,0.2825945615768432,1.0,1.0,0.0,1.0,-1.5417112112045288,1.541709303855896,1.9470496681606164e-06,1.181195616722107,1.0,1.0,0.0,31.253177642822266,48.0,46655.984375,0.0,295.3720703125,1.0,281.242919921875,284.2011108398437,298.2559814453125,301.2620544433594,293.1499938964844,293.1499938964844,280.95001220703125,32157.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642925381660461,1.0,0.0,0.0,3.778881072998047,3.7789056301116943,9.528394571134412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.958984375,0.0,1651.5762939453125,1895.4371337890625,0.0,2150.3271484375,0.931279957294464,1.0,0.0,3.0,1.0,0.0
17742480,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9488767981529236,0.2108588367700576,0.1889752596616745,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9941001534461976,0.2445792853832245,0.2307192534208297,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9939604997634888,0.282747745513916,0.1703139841556549,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9594239592552184,0.2171536684036255,0.2051913440227508,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7683831453323364,0.1132967919111251,0.5087490081787109,285.0718078613281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3057556152344,285.0670471191406,1.0,0.2825945615768432,1.0,1.0,0.0,1.0,-1.5417112112045288,1.541709303855896,1.9470496681606164e-06,1.181195616722107,1.0,1.0,0.0,31.253177642822266,48.0,46655.984375,0.0,295.3720703125,1.0,281.242919921875,284.2011108398437,298.2559814453125,301.2620544433594,293.1499938964844,293.1499938964844,280.95001220703125,32157.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642925381660461,1.0,0.0,0.0,3.778881072998047,3.7789056301116943,9.528394571134412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.958984375,0.0,1651.5762939453125,1895.4371337890625,0.0,2150.3271484375,0.931279957294464,1.0,0.0,3.0,1.0,0.0
17742540,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.7481723427772522,0.2190533429384231,0.1972293704748153,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7842442989349365,0.2524453401565552,0.2393158674240112,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.8216848969459534,0.2899025678634643,0.2032259106636047,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.752701997756958,0.223842367529869,0.2116385996341705,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.6088413000106812,0.1156367063522338,0.5297756195068359,284.7420959472656,284.95001220703125,297.0843811035156,295.3154296875,297.080322265625,297.3829650878906,284.7206726074219,1.0,0.2771158218383789,1.0,1.0,0.0,1.0,-1.0282520055770874,1.028251051902771,9.849786692939233e-07,0.8014949560165405,0.7671078443527222,0.7671078443527222,0.0,74.68944549560547,36.0,37014.71875,0.0,310.5931091308594,1.0,280.9569091796875,283.833740234375,298.3212585449219,301.3199157714844,293.1499938964844,293.1499938964844,281.25,47664.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716326117515564,1.0,0.0,0.0,3.536269187927246,3.536294221878052,8.344185289388406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.08837890625,0.0,1494.8345947265625,1895.4371337890625,0.0,2215.349609375,0.8836480975151062,1.0,0.0,3.0,1.0,0.0
17742600,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.7481723427772522,0.2190533429384231,0.1972293704748153,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7842442989349365,0.2524453401565552,0.2393158674240112,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.8216848969459534,0.2899025678634643,0.2032259106636047,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.752701997756958,0.223842367529869,0.2116385996341705,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.6088413000106812,0.1156367063522338,0.5297756195068359,284.7420959472656,284.95001220703125,297.0843811035156,295.3154296875,297.080322265625,297.3829650878906,284.7206726074219,1.0,0.2771158218383789,1.0,1.0,0.0,1.0,-1.0282520055770874,1.028251051902771,9.849786692939233e-07,0.8014949560165405,0.7671078443527222,0.7671078443527222,0.0,74.68944549560547,36.0,37014.71875,0.0,310.5931091308594,1.0,280.9569091796875,283.833740234375,298.3212585449219,301.3199157714844,293.1499938964844,293.1499938964844,281.25,47664.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716326117515564,1.0,0.0,0.0,3.536269187927246,3.536294221878052,8.344185289388406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.08837890625,0.0,1494.8345947265625,1895.4371337890625,0.0,2215.349609375,0.8836480975151062,1.0,0.0,3.0,1.0,0.0
17742660,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.9762872457504272,0.2245896607637405,0.2021469175815582,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.992554247379303,0.2620715200901031,0.2256592512130737,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.992554247379303,0.3016686737537384,0.1666711568832397,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.981883704662323,0.2292264550924301,0.2169637531042099,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.7891339659690857,0.1205383986234664,0.541459858417511,285.28192138671875,284.95001220703125,297.17352294921875,295.3570251464844,297.17041015625,297.46368408203125,285.2812805175781,1.0,0.2859686911106109,1.0,1.0,0.0,1.0,-1.5637599229812622,1.5637580156326294,2.0035051875311183e-06,1.202167272567749,1.0,1.0,0.0,31.2896785736084,56.0,47666.484375,0.0,312.9090881347656,1.0,281.2418212890625,284.3951110839844,298.287109375,301.21875,293.1499938964844,293.1499938964844,280.95001220703125,31611.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476112842559814,1.0,0.0,0.0,3.655330181121826,3.655353546142578,8.91551735549001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.9853515625,0.0,1506.2205810546875,1895.4371337890625,0.0,2004.821533203125,0.9073011875152588,1.0,0.0,3.0,1.0,0.0
17742720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.9762872457504272,0.2245896607637405,0.2021469175815582,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.992554247379303,0.2620715200901031,0.2256592512130737,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.992554247379303,0.3016686737537384,0.1666711568832397,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.981883704662323,0.2292264550924301,0.2169637531042099,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.7891339659690857,0.1205383986234664,0.541459858417511,285.28192138671875,284.95001220703125,297.17352294921875,295.3570251464844,297.17041015625,297.46368408203125,285.2812805175781,1.0,0.2859686911106109,1.0,1.0,0.0,1.0,-1.5637599229812622,1.5637580156326294,2.0035051875311183e-06,1.202167272567749,1.0,1.0,0.0,31.2896785736084,56.0,47666.484375,0.0,312.9090881347656,1.0,281.2418212890625,284.3951110839844,298.287109375,301.21875,293.1499938964844,293.1499938964844,280.95001220703125,31611.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476112842559814,1.0,0.0,0.0,3.655330181121826,3.655353546142578,8.91551735549001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.9853515625,0.0,1506.2205810546875,1895.4371337890625,0.0,2004.821533203125,0.9073011875152588,1.0,0.0,3.0,1.0,0.0
17742780,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.97694194316864,0.2261575907468795,0.2032801508903503,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.992867112159729,0.2674592137336731,0.226706862449646,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.992867112159729,0.3087472021579742,0.1674449145793914,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9828637838363647,0.2307173162698745,0.2184536010026931,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7936666011810303,0.1229681372642517,0.552452802658081,285.0265808105469,284.95001220703125,297.2619323730469,295.39794921875,297.2589416503906,297.4823913574219,285.0292053222656,1.0,0.2978576123714447,1.0,1.0,0.0,1.0,-1.635689616203308,1.6356874704360962,2.1753210148744984e-06,1.2539145946502686,1.0,1.0,0.0,32.690284729003906,76.0,50151.8984375,0.0,341.972412109375,1.0,280.9571228027344,284.1072082519531,298.4924011230469,301.7339172363281,293.1499938964844,293.1499938964844,280.6499938964844,32859.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742085456848145,1.0,0.0,0.0,3.806656837463379,3.806681871414185,9.668982556831909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.5498046875,0.0,1690.0355224609375,1895.4371337890625,0.0,2238.30126953125,0.938217282295227,1.0,0.0,3.0,1.0,0.0
17742840,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.97694194316864,0.2261575907468795,0.2032801508903503,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.992867112159729,0.2674592137336731,0.226706862449646,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.992867112159729,0.3087472021579742,0.1674449145793914,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9828637838363647,0.2307173162698745,0.2184536010026931,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7936666011810303,0.1229681372642517,0.552452802658081,285.0265808105469,284.95001220703125,297.2619323730469,295.39794921875,297.2589416503906,297.4823913574219,285.0292053222656,1.0,0.2978576123714447,1.0,1.0,0.0,1.0,-1.635689616203308,1.6356874704360962,2.1753210148744984e-06,1.2539145946502686,1.0,1.0,0.0,32.690284729003906,76.0,50151.8984375,0.0,341.972412109375,1.0,280.9571228027344,284.1072082519531,298.4924011230469,301.7339172363281,293.1499938964844,293.1499938964844,280.6499938964844,32859.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742085456848145,1.0,0.0,0.0,3.806656837463379,3.806681871414185,9.668982556831909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.5498046875,0.0,1690.0355224609375,1895.4371337890625,0.0,2238.30126953125,0.938217282295227,1.0,0.0,3.0,1.0,0.0
17742900,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9624456167221068,0.2273909300565719,0.204323410987854,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9966669082641602,0.2682433128356933,0.2422477155923843,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9966669082641602,0.3097930252552032,0.1789233386516571,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9684640169143676,0.2314507365226745,0.2191858887672424,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7825911045074463,0.1241437494754791,0.558040201663971,284.9246826171875,284.95001220703125,297.3057556152344,295.4181213378906,297.3028259277344,297.46014404296875,284.9136047363281,1.0,0.3063823282718658,1.0,1.0,0.0,1.0,-1.6770658493041992,1.6770635843276978,2.2822675873612752e-06,1.2870337963104248,0.9459644556045532,0.9459644556045532,0.0,35.12320709228516,76.0,52080.5078125,0.0,370.7156066894531,1.0,280.6961669921875,283.95635986328125,298.5413818359375,301.975830078125,293.1499938964844,293.1499938964844,280.6499938964844,34675.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881917953491211,1.0,0.0,0.0,3.832333087921143,3.8323588371276855,9.79985884441703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.302734375,0.0,1735.2342529296875,1895.4371337890625,0.0,2363.9921875,0.9441267848014832,1.0,0.0,3.0,1.0,0.0
17742960,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9428058862686156,0.2287297695875167,0.2055018544197082,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9929601550102234,0.2675956487655639,0.2540813982486725,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.309156984090805,0.1925366520881652,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.948863446712494,0.2325426489114761,0.2201305478811264,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7687628269195557,0.1253088265657425,0.5636216402053833,284.9463806152344,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.4211730957031,284.9585266113281,1.0,0.3164857923984527,1.0,1.0,0.0,1.0,-1.7253365516662598,1.7253341674804688,2.409455646557035e-06,1.3243584632873535,0.9513798356056212,0.9513798356056212,0.0,38.28252410888672,96.0,53251.6640625,0.0,404.9114990234375,1.0,280.6565246582031,283.9912414550781,298.53106689453125,301.97686767578125,293.1499938964844,293.1499938964844,280.3500061035156,35914.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961522936820984,1.0,0.0,0.0,3.8096883296966553,3.8097140789031982,9.684388260211565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.453125,0.0,1717.52294921875,1895.4371337890625,0.0,2436.2998046875,0.9414622783660888,1.0,0.0,3.0,1.0,0.0
17743020,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9005687236785889,0.2303677797317505,0.2071281522512436,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9532837271690368,0.2672529220581054,0.2537277638912201,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9951095581054688,0.3058415353298187,0.2154127955436706,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9054727554321288,0.2338847815990448,0.2215584069490432,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7400569319725037,0.1265614628791809,0.5703263878822327,284.8704833984375,284.95001220703125,297.3956604003906,295.45928955078125,297.3929138183594,297.3739318847656,284.8661804199219,1.0,0.3281731903553009,1.0,1.0,0.0,1.0,-1.7630215883255005,1.76301908493042,2.512771288820659e-06,1.354325532913208,0.8908675312995911,0.8908675312995911,0.0,44.51478958129883,96.0,55040.50390625,0.0,445.9441223144531,1.0,280.3905334472656,283.86383056640625,298.5639343261719,302.1895751953125,293.1499938964844,293.1499938964844,280.3500061035156,37744.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081604242324829,1.0,0.0,0.0,3.791106939315796,3.79113245010376,9.590148692950606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.73828125,0.0,1709.4560546875,1895.4371337890625,0.0,2546.262939453125,0.9364560842514038,1.0,0.0,3.0,1.0,0.0
17743080,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8578884601593018,0.2317484766244888,0.2086542546749115,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.901058554649353,0.267494648694992,0.2540201544761657,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9461504220962524,0.3031233847141266,0.2135142534971237,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8620153665542603,0.2350346744060516,0.2229475528001785,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.707850992679596,0.1275671273469925,0.5764750242233276,284.8959655761719,284.95001220703125,297.43487548828125,295.4771423339844,297.43218994140625,297.3474426269531,284.9043273925781,1.0,0.3379104733467102,1.0,1.0,0.0,1.0,-1.7708783149719238,1.7708758115768433,2.5347255814267555e-06,1.3606363534927368,0.8853817582130432,0.8853817582130432,0.0,53.02660369873047,116.0,55189.66796875,0.0,476.6838989257813,1.0,280.3567199707031,283.9034729003906,298.5469055175781,302.146240234375,293.1499938964844,293.1499938964844,280.6499938964844,38991.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128372430801392,1.0,0.0,0.0,3.713803291320801,3.7138285636901855,9.203035915561486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.09765625,0.0,1628.09375,1895.4371337890625,0.0,2589.345458984375,0.921995997428894,1.0,0.0,3.0,1.0,0.0
