time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8083317875862122,0.2355191558599472,0.2123213708400726,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8437458276748657,0.269631415605545,0.2561315298080444,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8761885762214661,0.3019393980503082,0.2121824771165847,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8114716410636902,0.2381211221218109,0.2262310683727264,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.6637238264083862,0.1300144493579864,0.5897669196128845,285.10809326171875,284.95001220703125,297.511474609375,295.5119323730469,297.5088806152344,297.3406066894531,285.1109313964844,1.0,0.3577997982501983,1.0,1.0,0.0,1.0,-1.7963212728500366,1.7963186502456665,2.60543333752139e-06,1.380172848701477,1.0,1.0,0.0,69.7915267944336,116.0,55464.70703125,0.0,544.0625,1.0,280.6408996582031,284.0945129394531,298.5113830566406,302.0423278808594,293.1499938964844,293.1499938964844,280.6499938964844,33121.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085281252861023,1.0,0.0,0.0,3.835448503494263,3.835473775863648,9.815796602197224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2255859375,0.0,1726.8114013671875,1895.4371337890625,0.0,2549.6455078125,0.9447214007377625,1.0,0.0,3.0,1.0,0.0
17743200,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8046149611473083,0.2358976453542709,0.2127162963151931,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8399261236190796,0.2698948979377746,0.2564191222190857,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8716728091239929,0.3019927442073822,0.2122185379266739,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8077513575553894,0.2384367734193802,0.2265831381082534,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.6607206463813782,0.1302592903375625,0.5911321043968201,285.1116638183594,284.95001220703125,297.5185241699219,295.51513671875,297.5159606933594,297.3409423828125,285.1147155761719,1.0,0.3596884608268738,1.0,1.0,0.0,1.0,-1.7992457151412964,1.7992430925369265,2.6136685846722685e-06,1.3824435472488403,1.0,1.0,0.0,71.37229919433594,104.0,55554.95703125,0.0,550.87158203125,1.0,280.6435546875,284.0967712402344,298.5175170898437,302.05865478515625,293.1499938964844,293.1499938964844,280.3500061035156,33247.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808839738368988,1.0,0.0,0.0,3.8423330783844,3.842358350753784,9.851067943600356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.94140625,0.0,1736.1773681640625,1895.4371337890625,0.0,2552.5126953125,0.9463962912559508,1.0,0.0,3.0,1.0,0.0
17743260,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7870622873306274,0.2391788214445114,0.216426283121109,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8217499852180481,0.2724406719207763,0.2593690156936645,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8493614196777344,0.3025286793708801,0.2128365337848663,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.7895728349685669,0.2414274215698242,0.2300340831279754,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6477269530296326,0.1327280700206756,0.6046122908592224,284.76788330078125,284.95001220703125,297.5997314453125,295.55181884765625,297.5199279785156,297.3363647460937,284.7512512207031,1.0,0.3707282543182373,0.8155723810195923,0.8155723810195923,0.4000000059604645,1.0,-1.828320026397705,1.25895094871521,0.5693691372871399,0.837762713432312,0.8198577165603638,0.8198577165603638,0.0,80.64449310302734,92.0,51286.55859375,0.0,598.5145874023438,1.0,280.3562316894531,283.63775634765625,298.5644226074219,302.0984802246094,293.1499938964844,293.1499938964844,280.6499938964844,42101.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172050714492798,1.0,0.0,0.0,3.749556541442871,3.749582529067993,9.381085988025006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.76123046875,0.0,1693.6708984375,1895.4371337890625,0.0,2629.69580078125,0.9277395606040956,1.0,0.0,3.0,1.0,0.0
17743320,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7870622873306274,0.2391788214445114,0.216426283121109,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8217499852180481,0.2724406719207763,0.2593690156936645,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8493614196777344,0.3025286793708801,0.2128365337848663,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.7895728349685669,0.2414274215698242,0.2300340831279754,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6477269530296326,0.1327280700206756,0.6046122908592224,284.76788330078125,284.95001220703125,297.5997314453125,295.55181884765625,297.5199279785156,297.3363647460937,284.7512512207031,1.0,0.3707282543182373,0.8155723810195923,0.8155723810195923,0.4000000059604645,1.0,-1.828320026397705,1.25895094871521,0.5693691372871399,0.837762713432312,0.8198577165603638,0.8198577165603638,0.0,80.64449310302734,92.0,51286.55859375,0.0,598.5145874023438,1.0,280.3562316894531,283.63775634765625,298.5644226074219,302.0984802246094,293.1499938964844,293.1499938964844,280.6499938964844,42101.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172050714492798,1.0,0.0,0.0,3.749556541442871,3.749582529067993,9.381085988025006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.76123046875,0.0,1693.6708984375,1895.4371337890625,0.0,2629.69580078125,0.9277395606040956,1.0,0.0,3.0,1.0,0.0
17743380,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7863103747367859,0.2422130554914474,0.2190068066120147,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8203216791152954,0.2751124799251556,0.2617348730564117,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8462937474250793,0.3039009869098663,0.2135512977838516,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7886561155319214,0.244272843003273,0.2326378524303436,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6483049392700195,0.1351057589054107,0.6151947975158691,284.83819580078125,284.95001220703125,297.6780700683594,295.58709716796875,297.4794616699219,297.33251953125,284.84326171875,1.0,0.3749403357505798,0.6311448216438293,0.6311448216438293,0.800000011920929,1.0,-1.8509458303451536,0.7842132449150085,1.0667325258255005,0.3588748276233673,0.7736523151397705,0.7736523151397705,0.0,82.79762268066406,80.0,43634.9921875,0.0,620.9579467773438,1.0,280.64141845703125,283.7289733886719,298.4066772460937,301.3363342285156,293.1499938964844,293.1499938964844,280.95001220703125,44458.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77646803855896,1.0,0.0,0.0,3.3643531799316406,3.3643760681152344,7.552600322924263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.1123046875,0.0,1296.3197021484375,1895.4371337890625,0.0,2258.4873046875,0.8480224013328552,1.0,0.0,3.0,1.0,0.0
17743440,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7863103747367859,0.2422130554914474,0.2190068066120147,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8203216791152954,0.2751124799251556,0.2617348730564117,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8462937474250793,0.3039009869098663,0.2135512977838516,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7886561155319214,0.244272843003273,0.2326378524303436,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6483049392700195,0.1351057589054107,0.6151947975158691,284.83819580078125,284.95001220703125,297.6780700683594,295.58709716796875,297.4794616699219,297.33251953125,284.84326171875,1.0,0.3749403357505798,0.6311448216438293,0.6311448216438293,0.800000011920929,1.0,-1.8509458303451536,0.7842132449150085,1.0667325258255005,0.3588748276233673,0.7736523151397705,0.7736523151397705,0.0,82.79762268066406,80.0,43634.9921875,0.0,620.9579467773438,1.0,280.64141845703125,283.7289733886719,298.4066772460937,301.3363342285156,293.1499938964844,293.1499938964844,280.95001220703125,44458.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77646803855896,1.0,0.0,0.0,3.3643531799316406,3.3643760681152344,7.552600322924263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.1123046875,0.0,1296.3197021484375,1895.4371337890625,0.0,2258.4873046875,0.8480224013328552,1.0,0.0,3.0,1.0,0.0
17743500,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7915211915969849,0.2442507147789001,0.2205837517976761,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8248634338378906,0.2769322693347931,0.2632086277008056,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8505035638809204,0.3052530586719513,0.2142735123634338,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7936773300170898,0.2460813075304031,0.2341335415840149,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6529062390327454,0.1365345120429992,0.6208770275115967,284.9951477050781,284.95001220703125,297.71600341796875,295.6041564941406,297.4779663085937,297.3354187011719,285.00299072265625,1.0,0.3753831386566162,0.5389310121536255,0.5389310121536255,1.0,1.0,-1.8640921115875244,0.6935124397277832,1.1705795526504517,0.2654186189174652,0.8652176260948181,0.8652176260948181,0.0,81.64732360839844,80.0,42180.73046875,0.0,627.0235595703125,1.0,280.8897705078125,283.8824157714844,298.3795471191406,301.0860595703125,293.1499938964844,293.1499938964844,280.95001220703125,36401.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513200044631958,1.0,0.0,0.0,3.366180896759033,3.366202116012573,7.560807375739387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.083984375,0.0,1242.50732421875,1895.4371337890625,0.0,2036.8818359375,0.846136748790741,1.0,0.0,3.0,1.0,0.0
17743560,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7999775409698486,0.2464717477560043,0.2224404513835907,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.832381546497345,0.2789589464664459,0.2649546265602112,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8580514192581177,0.3068441748619079,0.2152564525604248,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8018564581871033,0.2480613738298416,0.235849380493164,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6601756811141968,0.1380909532308578,0.6271666288375854,284.98980712890625,284.95001220703125,297.7530822753906,295.6208190917969,297.4952087402344,297.3402099609375,284.9929504394531,1.0,0.3750532567501068,0.5535187721252441,0.5535187721252441,1.0,1.0,-1.8792105913162231,0.7075749039649963,1.1716357469558716,0.276162713766098,0.8763979077339172,0.8763979077339172,0.0,79.40350341796875,68.0,42286.0078125,0.0,630.9597778320312,1.0,280.939453125,283.8686828613281,298.4457702636719,301.1589050292969,293.1499938964844,293.1499938964844,281.25,34273.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358443140983582,1.0,0.0,0.0,3.444382667541504,3.444404363632202,7.91618788298365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.9189453125,0.0,1304.023193359375,1895.4371337890625,0.0,1904.288818359375,0.8579453229904175,1.0,0.0,3.0,1.0,0.0
17743620,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8237228393554688,0.2513110041618347,0.2263575196266174,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.855559766292572,0.2834922671318054,0.268764317035675,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8820742964744568,0.3105314373970032,0.2174745500087738,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8249732851982117,0.2524316012859344,0.2395304143428802,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.6821357011795044,0.1415244787931442,0.6406264901161194,285.1596984863281,284.95001220703125,297.82440185546875,295.6528625488281,297.5380249023437,297.3538513183594,285.16021728515625,1.0,0.372679740190506,0.5826943516731262,0.5826943516731262,1.0,1.0,-1.9117326736450195,0.7495610117912292,1.162171721458435,0.3110347688198089,1.0,1.0,0.0,72.62814331054688,56.0,42815.9921875,0.0,633.1683959960938,1.0,281.2414855957031,284.0237731933594,298.5825500488281,301.2998352050781,293.1499938964844,293.1499938964844,280.95001220703125,30453.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188688516616821,1.0,0.0,0.0,3.677640438079834,3.677663803100586,9.024680593938684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.251953125,0.0,1522.3248291015625,1895.4371337890625,0.0,1762.7244873046875,0.9071432948112488,1.0,0.0,3.0,1.0,0.0
17743680,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8237228393554688,0.2513110041618347,0.2263575196266174,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.855559766292572,0.2834922671318054,0.268764317035675,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8820742964744568,0.3105314373970032,0.2174745500087738,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8249732851982117,0.2524316012859344,0.2395304143428802,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.6821357011795044,0.1415244787931442,0.6406264901161194,285.1596984863281,284.95001220703125,297.82440185546875,295.6528625488281,297.5380249023437,297.3538513183594,285.16021728515625,1.0,0.372679740190506,0.5826943516731262,0.5826943516731262,1.0,1.0,-1.9117326736450195,0.7495610117912292,1.162171721458435,0.3110347688198089,1.0,1.0,0.0,72.62814331054688,56.0,42815.9921875,0.0,633.1683959960938,1.0,281.2414855957031,284.0237731933594,298.5825500488281,301.2998352050781,293.1499938964844,293.1499938964844,280.95001220703125,30453.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188688516616821,1.0,0.0,0.0,3.677640438079834,3.677663803100586,9.024680593938684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.251953125,0.0,1522.3248291015625,1895.4371337890625,0.0,1762.7244873046875,0.9071432948112488,1.0,0.0,3.0,1.0,0.0
17743740,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8556215763092041,0.2551664412021637,0.2298174798488617,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8903311491012573,0.2874644100666046,0.2723913788795471,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9183669090270996,0.3134205639362335,0.219449758529663,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8567997217178345,0.2562907040119171,0.2430301755666732,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7130430936813354,0.1447572112083435,0.6539369225502014,284.9598388671875,284.95001220703125,297.8915405273437,295.68310546875,297.5748596191406,297.3597412109375,284.9590759277344,1.0,0.3686763346195221,0.6118698716163635,0.6118698716163635,1.0,1.0,-1.9428061246871948,0.786811351776123,1.1559947729110718,0.3415696918964386,0.9707844853401184,0.9707844853401184,0.0,64.15983581542969,44.0,44849.74609375,0.0,628.6235961914062,1.0,280.9570617675781,283.79119873046875,298.74713134765625,301.684326171875,293.1499938964844,293.1499938964844,280.6499938964844,33514.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374891638755798,1.0,0.0,0.0,3.784357070922852,3.784381866455078,9.556030136081972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.24365234375,0.0,1668.5692138671875,1895.4371337890625,0.0,1918.2288818359373,0.9333773851394652,1.0,0.0,3.0,1.0,0.0
17743800,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8556215763092041,0.2551664412021637,0.2298174798488617,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8903311491012573,0.2874644100666046,0.2723913788795471,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9183669090270996,0.3134205639362335,0.219449758529663,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8567997217178345,0.2562907040119171,0.2430301755666732,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7130430936813354,0.1447572112083435,0.6539369225502014,284.9598388671875,284.95001220703125,297.8915405273437,295.68310546875,297.5748596191406,297.3597412109375,284.9590759277344,1.0,0.3686763346195221,0.6118698716163635,0.6118698716163635,1.0,1.0,-1.9428061246871948,0.786811351776123,1.1559947729110718,0.3415696918964386,0.9707844853401184,0.9707844853401184,0.0,64.15983581542969,44.0,44849.74609375,0.0,628.6235961914062,1.0,280.9570617675781,283.79119873046875,298.74713134765625,301.684326171875,293.1499938964844,293.1499938964844,280.6499938964844,33514.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374891638755798,1.0,0.0,0.0,3.784357070922852,3.784381866455078,9.556030136081972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.24365234375,0.0,1668.5692138671875,1895.4371337890625,0.0,1918.2288818359373,0.9333773851394652,1.0,0.0,3.0,1.0,0.0
17743860,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9011802077293396,0.2581857442855835,0.2322314232587814,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9423378705978394,0.2908260822296142,0.2752345502376556,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9702752232551576,0.3156249523162842,0.2207401245832443,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9027723073959352,0.2595857977867126,0.2458104491233825,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7498566508293152,0.1476653814315796,0.6653221249580383,284.85546875,284.95001220703125,297.9541320800781,295.7113952636719,297.6005249023437,297.35992431640625,284.86541748046875,1.0,0.3633024394512176,0.6087295413017273,0.6087295413017273,1.0,1.0,-1.9676812887191768,0.7964992523193359,1.1711820363998413,0.3458475172519684,0.845966637134552,0.845966637134552,0.0,54.954349517822266,32.0,45772.6328125,0.0,616.7147216796875,1.0,280.6571044921875,283.68682861328125,298.76934814453125,301.8006286621094,293.1499938964844,293.1499938964844,280.95001220703125,41082.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532040476799011,1.0,0.0,0.0,3.601515769958496,3.601540327072144,8.65493746005086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.44189453125,0.0,1517.41455078125,1895.4371337890625,0.0,2053.234619140625,0.8986135721206665,1.0,0.0,3.0,1.0,0.0
17743920,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9011802077293396,0.2581857442855835,0.2322314232587814,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9423378705978394,0.2908260822296142,0.2752345502376556,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9702752232551576,0.3156249523162842,0.2207401245832443,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9027723073959352,0.2595857977867126,0.2458104491233825,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7498566508293152,0.1476653814315796,0.6653221249580383,284.85546875,284.95001220703125,297.9541320800781,295.7113952636719,297.6005249023437,297.35992431640625,284.86541748046875,1.0,0.3633024394512176,0.6087295413017273,0.6087295413017273,1.0,1.0,-1.9676812887191768,0.7964992523193359,1.1711820363998413,0.3458475172519684,0.845966637134552,0.845966637134552,0.0,54.954349517822266,32.0,45772.6328125,0.0,616.7147216796875,1.0,280.6571044921875,283.68682861328125,298.76934814453125,301.8006286621094,293.1499938964844,293.1499938964844,280.95001220703125,41082.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532040476799011,1.0,0.0,0.0,3.601515769958496,3.601540327072144,8.65493746005086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.44189453125,0.0,1517.41455078125,1895.4371337890625,0.0,2053.234619140625,0.8986135721206665,1.0,0.0,3.0,1.0,0.0
17743980,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9724010229110718,0.2622057795524597,0.2353611439466476,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.2953223586082458,0.2742477357387543,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.3204170763492584,0.2025584280490875,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9739679098129272,0.2635964155197143,0.2491095513105392,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8056334257125854,0.1511174589395523,0.6782152056694031,285.04150390625,284.95001220703125,298.0116882324219,295.73760986328125,297.62896728515625,297.3691101074219,285.0413513183594,1.0,0.3566752672195434,0.6055892109870911,0.6055892109870911,1.0,1.0,-1.9845997095108032,0.8014107346534729,1.183189034461975,0.3491518497467041,0.995618999004364,0.995618999004364,0.0,45.9128303527832,52.0,45677.04296875,0.0,593.964111328125,1.0,280.9427185058594,283.8518981933594,298.7205810546875,301.66845703125,293.1499938964844,293.1499938964844,280.6499938964844,32253.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448009848594666,1.0,0.0,0.0,3.7569735050201416,3.75699782371521,9.418236004421489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.34521484375,0.0,1626.613037109375,1895.4371337890625,0.0,1980.643798828125,0.9267624616622924,1.0,0.0,3.0,1.0,0.0
17744040,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9724010229110718,0.2622057795524597,0.2353611439466476,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.2953223586082458,0.2742477357387543,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.3204170763492584,0.2025584280490875,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9739679098129272,0.2635964155197143,0.2491095513105392,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8056334257125854,0.1511174589395523,0.6782152056694031,285.04150390625,284.95001220703125,298.0116882324219,295.73760986328125,297.62896728515625,297.3691101074219,285.0413513183594,1.0,0.3566752672195434,0.6055892109870911,0.6055892109870911,1.0,1.0,-1.9845997095108032,0.8014107346534729,1.183189034461975,0.3491518497467041,0.995618999004364,0.995618999004364,0.0,45.9128303527832,52.0,45677.04296875,0.0,593.964111328125,1.0,280.9427185058594,283.8518981933594,298.7205810546875,301.66845703125,293.1499938964844,293.1499938964844,280.6499938964844,32253.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448009848594666,1.0,0.0,0.0,3.7569735050201416,3.75699782371521,9.418236004421489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.34521484375,0.0,1626.613037109375,1895.4371337890625,0.0,1980.643798828125,0.9267624616622924,1.0,0.0,3.0,1.0,0.0
17744100,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9655041694641112,0.2643792629241943,0.2369805127382278,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.2985047996044159,0.2812278568744659,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.3245420157909393,0.2084918320178985,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.967272162437439,0.2657543122768402,0.250921368598938,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.800983190536499,0.1527181714773178,0.6861687898635864,284.8642272949219,284.95001220703125,298.0384521484375,295.7499389648437,297.644775390625,297.37860107421875,284.83465576171875,1.0,0.3565867841243744,0.604019045829773,0.604019045829773,1.0,1.0,-1.9663695096969604,0.7935805320739746,1.1727889776229858,0.3358933329582214,0.882915735244751,0.882915735244751,0.0,46.339134216308594,52.0,45939.00390625,0.0,596.0375366210938,1.0,280.69586181640625,283.6296081542969,298.79522705078125,301.8900756835937,293.1499938964844,293.1499938964844,280.6499938964844,36129.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527626156806946,1.0,0.0,0.0,3.755468606948853,3.755493640899658,9.41069174587028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.23046875,0.0,1654.69873046875,1895.4371337890625,0.0,2049.399169921875,0.92671138048172,1.0,0.0,3.0,1.0,0.0
17744160,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.978130042552948,0.2658895552158355,0.2387549728155136,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.301124632358551,0.2729625403881073,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3288778364658355,0.201609194278717,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.979789972305298,0.267516553401947,0.2528428137302398,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8126611113548279,0.1543253511190414,0.6930362582206726,284.8845520019531,284.95001220703125,298.06378173828125,295.7616882324219,297.65869140625,297.3841247558594,284.8943176269531,1.0,0.3594588935375213,0.603479266166687,0.603479266166687,1.0,1.0,-1.9957563877105715,0.8051503300666809,1.1906061172485352,0.3481600284576416,0.8639800548553467,0.8639800548553467,0.0,45.93657302856445,72.0,46182.65234375,0.0,606.2207641601562,1.0,280.6572570800781,283.69775390625,298.7885131835937,301.8299560546875,293.1499938964844,293.1499938964844,280.95001220703125,39778.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548268437385559,1.0,0.0,0.0,3.6230156421661377,3.623039960861206,8.758579497225583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.2685546875,0.0,1531.414306640625,1895.4371337890625,0.0,2067.35400390625,0.9027220606803894,1.0,0.0,3.0,1.0,0.0
17744220,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9652696251869202,0.2701898217201233,0.2423653155565261,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9990000128746032,0.3062627017498016,0.2885067462921142,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.9990000128746032,0.3359127044677734,0.2133837938308715,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.967317283153534,0.2719421982765198,0.2568442523479461,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8036448359489441,0.157960295677185,0.7091036438941956,285.09100341796875,284.95001220703125,298.11004638671875,295.7834167480469,297.6872253417969,297.3995056152344,285.0943603515625,1.0,0.3705739080905914,0.6023997068405151,0.6023997068405151,1.0,1.0,-2.048020839691162,0.8278920650482178,1.2201287746429443,0.3594409525394439,1.0,1.0,0.0,49.65508270263672,92.0,46588.3671875,0.0,662.5352172851562,1.0,280.94097900390625,283.87872314453125,298.76629638671875,301.7503967285156,293.1499938964844,293.1499938964844,280.6499938964844,32387.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468019127845764,1.0,0.0,0.0,3.787823438644409,3.787848234176636,9.573544730301364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.5390625,0.0,1663.9300537109375,1895.4371337890625,0.0,1997.8477783203125,0.933745265007019,1.0,0.0,3.0,1.0,0.0
17744280,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9652696251869202,0.2701898217201233,0.2423653155565261,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9990000128746032,0.3062627017498016,0.2885067462921142,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.9990000128746032,0.3359127044677734,0.2133837938308715,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.967317283153534,0.2719421982765198,0.2568442523479461,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8036448359489441,0.157960295677185,0.7091036438941956,285.09100341796875,284.95001220703125,298.11004638671875,295.7834167480469,297.6872253417969,297.3995056152344,285.0943603515625,1.0,0.3705739080905914,0.6023997068405151,0.6023997068405151,1.0,1.0,-2.048020839691162,0.8278920650482178,1.2201287746429443,0.3594409525394439,1.0,1.0,0.0,49.65508270263672,92.0,46588.3671875,0.0,662.5352172851562,1.0,280.94097900390625,283.87872314453125,298.76629638671875,301.7503967285156,293.1499938964844,293.1499938964844,280.6499938964844,32387.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468019127845764,1.0,0.0,0.0,3.787823438644409,3.787848234176636,9.573544730301364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.5390625,0.0,1663.9300537109375,1895.4371337890625,0.0,1997.8477783203125,0.933745265007019,1.0,0.0,3.0,1.0,0.0
17744340,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9263955354690552,0.273681491613388,0.2460544854402542,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9689173698425292,0.3094191253185272,0.2927904725074768,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9940579533576964,0.3367913365364074,0.2361653447151184,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.929228901863098,0.2760440111160278,0.261145532131195,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7760874629020691,0.1614307910203933,0.7263544201850891,284.9562683105469,284.95001220703125,298.1499938964844,295.8027648925781,297.701416015625,297.3946533203125,284.9601135253906,1.0,0.3875370025634765,0.601320207118988,0.601320207118988,1.0,1.0,-2.117643117904663,0.8585160970687866,1.2591270208358765,0.3746574521064758,0.970448076725006,0.970448076725006,0.0,57.8943977355957,112.0,49009.1796875,0.0,747.4015502929688,1.0,280.6557922363281,283.7043762207031,298.8643798828125,302.0578918457031,293.1499938964844,293.1499938964844,280.3500061035156,34847.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632913589477539,1.0,0.0,0.0,3.840243816375733,3.840269327163696,9.840357506618602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.431640625,0.0,1746.233642578125,1895.4371337890625,0.0,2141.503173828125,0.9472049474716188,1.0,0.0,3.0,1.0,0.0
17744400,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9263955354690552,0.273681491613388,0.2460544854402542,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9689173698425292,0.3094191253185272,0.2927904725074768,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9940579533576964,0.3367913365364074,0.2361653447151184,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.929228901863098,0.2760440111160278,0.261145532131195,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7760874629020691,0.1614307910203933,0.7263544201850891,284.9562683105469,284.95001220703125,298.1499938964844,295.8027648925781,297.701416015625,297.3946533203125,284.9601135253906,1.0,0.3875370025634765,0.601320207118988,0.601320207118988,1.0,1.0,-2.117643117904663,0.8585160970687866,1.2591270208358765,0.3746574521064758,0.970448076725006,0.970448076725006,0.0,57.8943977355957,112.0,49009.1796875,0.0,747.4015502929688,1.0,280.6557922363281,283.7043762207031,298.8643798828125,302.0578918457031,293.1499938964844,293.1499938964844,280.3500061035156,34847.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632913589477539,1.0,0.0,0.0,3.840243816375733,3.840269327163696,9.840357506618602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.431640625,0.0,1746.233642578125,1895.4371337890625,0.0,2141.503173828125,0.9472049474716188,1.0,0.0,3.0,1.0,0.0
17744460,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8601387143135071,0.2758766412734985,0.2488629966974258,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8963696360588074,0.3120834231376648,0.2960377931594848,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9206979870796204,0.3353253901004791,0.2353911995887756,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8632569909095764,0.279168963432312,0.2649490237236023,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7274336814880371,0.1640503704547882,0.7422055006027222,284.873779296875,284.95001220703125,298.17987060546875,295.81842041015625,297.7066345214844,297.3835754394531,284.8813781738281,1.0,0.4057577252388,0.5980194211006165,0.5980194211006165,1.0,1.0,-2.145549774169922,0.8684110045433044,1.2771388292312622,0.3785288035869598,0.8660447597503662,0.8660447597503662,0.0,74.77898406982422,132.0,50097.4765625,0.0,834.2154541015625,1.0,280.35723876953125,283.6088256835937,298.87213134765625,302.1695861816406,293.1499938964844,293.1499938964844,280.6499938964844,40386.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777107357978821,1.0,0.0,0.0,3.6757352352142334,3.675760269165039,9.015332125272836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.6103515625,0.0,1595.0435791015625,1895.4371337890625,0.0,2269.61083984375,0.9147974252700806,1.0,0.0,3.0,1.0,0.0
17744520,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8601387143135071,0.2758766412734985,0.2488629966974258,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8963696360588074,0.3120834231376648,0.2960377931594848,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9206979870796204,0.3353253901004791,0.2353911995887756,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8632569909095764,0.279168963432312,0.2649490237236023,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7274336814880371,0.1640503704547882,0.7422055006027222,284.873779296875,284.95001220703125,298.17987060546875,295.81842041015625,297.7066345214844,297.3835754394531,284.8813781738281,1.0,0.4057577252388,0.5980194211006165,0.5980194211006165,1.0,1.0,-2.145549774169922,0.8684110045433044,1.2771388292312622,0.3785288035869598,0.8660447597503662,0.8660447597503662,0.0,74.77898406982422,132.0,50097.4765625,0.0,834.2154541015625,1.0,280.35723876953125,283.6088256835937,298.87213134765625,302.1695861816406,293.1499938964844,293.1499938964844,280.6499938964844,40386.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777107357978821,1.0,0.0,0.0,3.6757352352142334,3.675760269165039,9.015332125272836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.6103515625,0.0,1595.0435791015625,1895.4371337890625,0.0,2269.61083984375,0.9147974252700806,1.0,0.0,3.0,1.0,0.0
17744580,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8197956681251526,0.2787997126579284,0.2518959045410156,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8518515229225159,0.315448135137558,0.2996649146080017,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8706275224685669,0.3367823958396911,0.2364453077316284,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8231478929519653,0.2826279997825622,0.268744945526123,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6928970813751221,0.1665180474519729,0.7564127445220947,285.0584411621094,284.95001220703125,298.1967163085937,295.8294677734375,297.7108154296875,297.37969970703125,285.0580444335937,1.0,0.424808144569397,0.5947186946868896,0.5947186946868896,1.0,1.0,-2.176433086395264,0.8795164227485657,1.2969167232513428,0.3827742040157318,1.0,1.0,0.0,92.99675750732422,135.0,50058.125,0.0,930.30224609375,1.0,280.64324951171875,283.77813720703125,298.8190612792969,302.0371398925781,293.1499938964844,293.1499938964844,280.3500061035156,32816.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709479331970215,1.0,0.0,0.0,3.816796779632568,3.816821813583374,9.720561138237829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5712890625,0.0,1701.8717041015625,1895.4371337890625,0.0,2209.260498046875,0.9403476119041444,1.0,0.0,3.0,1.0,0.0
17744640,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8197956681251526,0.2787997126579284,0.2518959045410156,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8518515229225159,0.315448135137558,0.2996649146080017,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8706275224685669,0.3367823958396911,0.2364453077316284,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8231478929519653,0.2826279997825622,0.268744945526123,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6928970813751221,0.1665180474519729,0.7564127445220947,285.0584411621094,284.95001220703125,298.1967163085937,295.8294677734375,297.7108154296875,297.37969970703125,285.0580444335937,1.0,0.424808144569397,0.5947186946868896,0.5947186946868896,1.0,1.0,-2.176433086395264,0.8795164227485657,1.2969167232513428,0.3827742040157318,1.0,1.0,0.0,92.99675750732422,135.0,50058.125,0.0,930.30224609375,1.0,280.64324951171875,283.77813720703125,298.8190612792969,302.0371398925781,293.1499938964844,293.1499938964844,280.3500061035156,32816.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709479331970215,1.0,0.0,0.0,3.816796779632568,3.816821813583374,9.720561138237829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5712890625,0.0,1701.8717041015625,1895.4371337890625,0.0,2209.260498046875,0.9403476119041444,1.0,0.0,3.0,1.0,0.0
17744700,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8076182007789612,0.2799004316329956,0.2533764839172363,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8393957018852234,0.3169191777706146,0.3014945983886719,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8566545844078064,0.3375373780727386,0.2372758835554123,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8113698959350586,0.2841121256351471,0.2705855965614319,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6821643710136414,0.1675316989421844,0.7628350257873535,284.9166259765625,284.95001220703125,298.2005310058594,295.8333435058594,297.7099609375,297.3761291503906,284.904052734375,1.0,0.4321704804897308,0.5930683016777039,0.5930683016777039,1.0,1.0,-2.1913366317749023,0.8847677111625671,1.3065688610076904,0.3848234713077545,0.9376382827758788,0.9376382827758788,0.0,100.27191925048828,135.0,51252.3671875,0.0,971.949951171875,1.0,280.3941650390625,283.6016540527344,298.8856506347656,302.2810363769531,293.1499938964844,293.1499938964844,280.3500061035156,34933.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795649766921997,1.0,0.0,0.0,3.836591005325317,3.836616754531861,9.82164692686638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.283203125,0.0,1742.449951171875,1895.4371337890625,0.0,2286.235107421875,0.9450493454933168,1.0,0.0,3.0,1.0,0.0
17744760,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7972203493118286,0.2806123197078705,0.2543621361255646,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8297460675239563,0.3180903792381286,0.3029370307922363,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8458307981491089,0.3380427956581116,0.2378537803888321,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8014766573905945,0.2853003144264221,0.2720470428466797,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6737085580825806,0.1683149486780166,0.7678915858268738,284.8971862792969,284.95001220703125,298.2014465332031,295.8362121582031,297.70635986328125,297.36968994140625,284.9010009765625,1.0,0.4384826421737671,0.5918810963630676,0.5918810963630676,1.0,1.0,-2.202779531478882,0.8888252377510071,1.3139543533325195,0.3864303827285766,0.906571924686432,0.906571924686432,0.0,106.61743927001952,123.0,51273.16796875,0.0,1007.1421508789062,1.0,280.356201171875,283.6005859375,298.878662109375,302.2428894042969,293.1499938964844,293.1499938964844,280.04998779296875,37764.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78365558385849,1.0,0.0,0.0,3.773419618606568,3.7734451293945312,9.500872124590388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5302734375,0.0,1688.5120849609375,1895.4371337890625,0.0,2323.02294921875,0.9339038133621216,1.0,0.0,3.0,1.0,0.0
17744820,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7908633947372437,0.2819566130638122,0.2557065784931183,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8243141770362854,0.3203147649765014,0.3052042126655578,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.839137613773346,0.3391288816928863,0.2386897057294845,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7959277033805847,0.2875193059444427,0.2743255794048309,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6691306233406067,0.1696673929691314,0.7749856114387512,284.8812561035156,284.95001220703125,298.1949768066406,295.83892822265625,297.69549560546875,297.35650634765625,284.8883056640625,1.0,0.4437510967254638,0.5895066261291504,0.5895066261291504,1.0,1.0,-2.219383955001831,0.8941271305084229,1.3252567052841189,0.3881603479385376,0.8270143866539001,0.8270143866539001,0.0,111.5120086669922,111.0,51590.3984375,0.0,1042.5206298828125,1.0,280.0577697753906,283.579833984375,298.8614807128906,302.259765625,293.1499938964844,293.1499938964844,280.3500061035156,42009.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912149429321289,1.0,0.0,0.0,3.496843338012696,3.496867179870605,8.159164508469985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.86669921875,0.0,1412.4310302734375,1895.4371337890625,0.0,2391.392333984375,0.8775143623352051,1.0,0.0,3.0,1.0,0.0
17744880,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7908633947372437,0.2819566130638122,0.2557065784931183,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8243141770362854,0.3203147649765014,0.3052042126655578,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.839137613773346,0.3391288816928863,0.2386897057294845,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7959277033805847,0.2875193059444427,0.2743255794048309,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6691306233406067,0.1696673929691314,0.7749856114387512,284.8812561035156,284.95001220703125,298.1949768066406,295.83892822265625,297.69549560546875,297.35650634765625,284.8883056640625,1.0,0.4437510967254638,0.5895066261291504,0.5895066261291504,1.0,1.0,-2.219383955001831,0.8941271305084229,1.3252567052841189,0.3881603479385376,0.8270143866539001,0.8270143866539001,0.0,111.5120086669922,111.0,51590.3984375,0.0,1042.5206298828125,1.0,280.0577697753906,283.579833984375,298.8614807128906,302.259765625,293.1499938964844,293.1499938964844,280.3500061035156,42009.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912149429321289,1.0,0.0,0.0,3.496843338012696,3.496867179870605,8.159164508469985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.86669921875,0.0,1412.4310302734375,1895.4371337890625,0.0,2391.392333984375,0.8775143623352051,1.0,0.0,3.0,1.0,0.0
17744940,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.797332763671875,0.2845110893249511,0.2576452493667602,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8307065367698669,0.3234864771366119,0.3078649342060089,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8449335098266602,0.3414429724216461,0.2400240898132324,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8029192686080933,0.2905660569667816,0.2768952548503876,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6750971674919128,0.1714757531881332,0.7820307016372681,285.0225524902344,284.95001220703125,298.1781921386719,295.8379211425781,297.6861877441406,297.3528747558594,285.02001953125,1.0,0.4442479908466339,0.5871321558952332,0.5871321558952332,1.0,1.0,-2.238055944442749,0.9003305435180664,1.337725281715393,0.390172392129898,0.9464336633682252,0.9464336633682252,0.0,109.5164031982422,99.0,51375.81640625,0.0,1054.2979736328125,1.0,280.3421630859375,283.7086486816406,298.8114929199219,302.1152038574219,293.1499938964844,293.1499938964844,280.04998779296875,32780.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814549803733826,1.0,0.0,0.0,3.650160074234009,3.6501834392547607,8.890314120435505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.416015625,0.0,1509.260009765625,1895.4371337890625,0.0,2303.21337890625,0.9028326869010924,1.0,0.0,3.0,1.0,0.0
