time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.797332763671875,0.2845110893249511,0.2576452493667602,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8307065367698669,0.3234864771366119,0.3078649342060089,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8449335098266602,0.3414429724216461,0.2400240898132324,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8029192686080933,0.2905660569667816,0.2768952548503876,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6750971674919128,0.1714757531881332,0.7820307016372681,285.0225524902344,284.95001220703125,298.1781921386719,295.8379211425781,297.6861877441406,297.3528747558594,285.02001953125,1.0,0.4442479908466339,0.5871321558952332,0.5871321558952332,1.0,1.0,-2.238055944442749,0.9003305435180664,1.337725281715393,0.390172392129898,0.9464336633682252,0.9464336633682252,0.0,109.5164031982422,99.0,51375.81640625,0.0,1054.2979736328125,1.0,280.3421630859375,283.7086486816406,298.8114929199219,302.1152038574219,293.1499938964844,293.1499938964844,280.04998779296875,32780.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814549803733826,1.0,0.0,0.0,3.650160074234009,3.6501834392547607,8.890314120435505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.416015625,0.0,1509.260009765625,1895.4371337890625,0.0,2303.21337890625,0.9028326869010924,1.0,0.0,3.0,1.0,0.0
17745060,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8099729418754578,0.2861139476299286,0.2591308355331421,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8433403968811035,0.3260096311569214,0.3102215826511383,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8572890758514404,0.3429617285728454,0.2410921454429626,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8159628510475159,0.2930229008197784,0.2791723012924194,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.686752200126648,0.1729362308979034,0.7880473732948303,284.9026184082031,284.95001220703125,298.15203857421875,295.8334045410156,297.66998291015625,297.3441162109375,284.9078063964844,1.0,0.4417358040809631,0.5849336981773376,0.5849336981773376,1.0,1.0,-2.2539219856262207,0.9053704738616944,1.348551630973816,0.3916957080364227,0.8470715880393982,0.8470715880393982,0.0,103.98810577392578,87.0,52049.34765625,0.0,1049.6961669921875,1.0,280.0576171875,283.5857849121094,298.8609313964844,302.2786865234375,293.1499938964844,293.1499938964844,280.3500061035156,39286.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913232445716858,1.0,0.0,0.0,3.5222363471984863,3.5222597122192383,8.278092877844756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.2626953125,0.0,1419.3486328125,1895.4371337890625,0.0,2392.37548828125,0.8798883557319641,1.0,0.0,3.0,1.0,0.0
17745120,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8099729418754578,0.2861139476299286,0.2591308355331421,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8433403968811035,0.3260096311569214,0.3102215826511383,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8572890758514404,0.3429617285728454,0.2410921454429626,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8159628510475159,0.2930229008197784,0.2791723012924194,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.686752200126648,0.1729362308979034,0.7880473732948303,284.9026184082031,284.95001220703125,298.15203857421875,295.8334045410156,297.66998291015625,297.3441162109375,284.9078063964844,1.0,0.4417358040809631,0.5849336981773376,0.5849336981773376,1.0,1.0,-2.2539219856262207,0.9053704738616944,1.348551630973816,0.3916957080364227,0.8470715880393982,0.8470715880393982,0.0,103.98810577392578,87.0,52049.34765625,0.0,1049.6961669921875,1.0,280.0576171875,283.5857849121094,298.8609313964844,302.2786865234375,293.1499938964844,293.1499938964844,280.3500061035156,39286.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913232445716858,1.0,0.0,0.0,3.5222363471984863,3.5222597122192383,8.278092877844756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.2626953125,0.0,1419.3486328125,1895.4371337890625,0.0,2392.37548828125,0.8798883557319641,1.0,0.0,3.0,1.0,0.0
17745180,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.828099250793457,0.2884467244148254,0.2606672644615173,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8631776571273804,0.3290793895721435,0.3125801384449005,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8771936893463135,0.3451931476593017,0.2422203123569488,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.83454829454422,0.2959536910057068,0.2814256846904754,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7043635249137878,0.174679234623909,0.793731689453125,285.03173828125,284.95001220703125,298.11737060546875,295.82568359375,297.6539001464844,297.3411865234375,285.02862548828125,1.0,0.4372842311859131,0.5827353000640869,0.5827353000640869,1.0,1.0,-2.26948618888855,0.910253405570984,1.3592326641082764,0.3929815888404846,0.9682711362838744,0.9682711362838744,0.0,95.90191650390624,75.0,51818.4453125,0.0,1034.7880859375,1.0,280.3424377441406,283.7063293457031,298.8092346191406,302.1429443359375,293.1499938964844,293.1499938964844,280.04998779296875,32174.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840220928192139,1.0,0.0,0.0,3.685301780700684,3.6853256225585938,9.062320600605744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.4501953125,0.0,1543.9000244140625,1895.4371337890625,0.0,2326.326416015625,0.9102954864501952,1.0,0.0,3.0,1.0,0.0
17745240,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.828099250793457,0.2884467244148254,0.2606672644615173,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8631776571273804,0.3290793895721435,0.3125801384449005,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8771936893463135,0.3451931476593017,0.2422203123569488,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.83454829454422,0.2959536910057068,0.2814256846904754,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7043635249137878,0.174679234623909,0.793731689453125,285.03173828125,284.95001220703125,298.11737060546875,295.82568359375,297.6539001464844,297.3411865234375,285.02862548828125,1.0,0.4372842311859131,0.5827353000640869,0.5827353000640869,1.0,1.0,-2.26948618888855,0.910253405570984,1.3592326641082764,0.3929815888404846,0.9682711362838744,0.9682711362838744,0.0,95.90191650390624,75.0,51818.4453125,0.0,1034.7880859375,1.0,280.3424377441406,283.7063293457031,298.8092346191406,302.1429443359375,293.1499938964844,293.1499938964844,280.04998779296875,32174.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840220928192139,1.0,0.0,0.0,3.685301780700684,3.6853256225585938,9.062320600605744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.4501953125,0.0,1543.9000244140625,1895.4371337890625,0.0,2326.326416015625,0.9102954864501952,1.0,0.0,3.0,1.0,0.0
17745300,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8394373059272766,0.2892588675022125,0.2614413201808929,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8761420845985413,0.3303706645965576,0.3137822449207306,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8901665210723877,0.3460040390491485,0.2428018748760223,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8463854193687439,0.2971934080123901,0.2825639545917511,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7151232361793518,0.1754316985607147,0.7966450452804565,284.8816223144531,284.95001220703125,298.0971069335937,295.8206787109375,297.6435852050781,297.3379211425781,284.87139892578125,1.0,0.4346134066581726,0.5816360712051392,0.5816360712051392,1.0,1.0,-2.27742862701416,0.9127386808395386,1.3646900653839111,0.3936978280544281,0.873257577419281,0.873257577419281,0.0,91.26599884033205,75.0,52750.4140625,0.0,1025.108154296875,1.0,280.0965576171875,283.53387451171875,298.8660583496094,302.3681030273437,293.1499938964844,293.1499938964844,280.04998779296875,36191.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79190593957901,1.0,0.0,0.0,3.679423093795776,3.6794474124908447,9.033431069838116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.5859375,0.0,1567.59423828125,1895.4371337890625,0.0,2397.66552734375,0.9097167253494264,1.0,0.0,3.0,1.0,0.0
17745360,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8515415191650391,0.2898092269897461,0.2618136405944824,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8900830149650574,0.3314412534236908,0.3146596550941467,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.903955101966858,0.346576988697052,0.2431020736694336,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8592305183410645,0.2982329130172729,0.2834076285362243,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7256057262420654,0.1760484278202057,0.7987014651298523,284.89129638671875,284.95001220703125,298.0750732421875,295.8149719238281,297.6312255859375,297.3324279785156,284.8966064453125,1.0,0.4316057860851288,0.580533504486084,0.580533504486084,1.0,1.0,-2.282776355743408,0.914047122001648,1.3687293529510498,0.3937942087650299,0.8548985719680786,0.8548985719680786,0.0,86.62955474853516,63.0,52504.4140625,0.0,1012.6563720703124,1.0,280.05731201171875,283.56451416015625,298.8477478027344,302.2987976074219,293.1499938964844,293.1499938964844,280.3500061035156,39215.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948888540267944,1.0,0.0,0.0,3.5733203887939453,3.5733442306518555,8.519953667018854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.9931640625,0.0,1473.0760498046875,1895.4371337890625,0.0,2424.790283203125,0.8907710909843445,1.0,0.0,3.0,1.0,0.0
17745420,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.886174738407135,0.2919618189334869,0.263076901435852,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9304119944572448,0.3343766033649444,0.3167828619480133,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.945631980895996,0.3487102687358856,0.2440788298845291,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8952838182449341,0.3010213077068329,0.2854174375534057,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7535171508789062,0.1777082979679107,0.8035475015640259,285.02789306640625,284.95001220703125,298.026123046875,295.8015441894531,297.60968017578125,297.3299560546875,285.0250244140625,1.0,0.4250857830047607,0.5783284306526184,0.5783284306526184,1.0,1.0,-2.296247720718384,0.9178929924964904,1.378354787826538,0.3944693207740783,0.976756513118744,0.976756513118744,0.0,76.22393035888672,51.0,52178.40234375,0.0,985.9999389648438,1.0,280.3427734375,283.6950378417969,298.7857666015625,302.1449890136719,293.1499938964844,293.1499938964844,280.04998779296875,32405.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876489758491516,1.0,0.0,0.0,3.723418712615967,3.723442792892456,9.250751986655814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.0068359375,0.0,1588.9598388671875,1895.4371337890625,0.0,2359.080322265625,0.9190499186515808,1.0,0.0,3.0,1.0,0.0
17745480,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.886174738407135,0.2919618189334869,0.263076901435852,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9304119944572448,0.3343766033649444,0.3167828619480133,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.945631980895996,0.3487102687358856,0.2440788298845291,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8952838182449341,0.3010213077068329,0.2854174375534057,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7535171508789062,0.1777082979679107,0.8035475015640259,285.02789306640625,284.95001220703125,298.026123046875,295.8015441894531,297.60968017578125,297.3299560546875,285.0250244140625,1.0,0.4250857830047607,0.5783284306526184,0.5783284306526184,1.0,1.0,-2.296247720718384,0.9178929924964904,1.378354787826538,0.3944693207740783,0.976756513118744,0.976756513118744,0.0,76.22393035888672,51.0,52178.40234375,0.0,985.9999389648438,1.0,280.3427734375,283.6950378417969,298.7857666015625,302.1449890136719,293.1499938964844,293.1499938964844,280.04998779296875,32405.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876489758491516,1.0,0.0,0.0,3.723418712615967,3.723442792892456,9.250751986655814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.0068359375,0.0,1588.9598388671875,1895.4371337890625,0.0,2359.080322265625,0.9190499186515808,1.0,0.0,3.0,1.0,0.0
17745540,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9387006163597108,0.2931539416313171,0.264026790857315,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.983432114124298,0.3366196751594543,0.3186970949172973,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9939874410629272,0.3500285744667053,0.2448713630437851,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.95028555393219,0.3031917512416839,0.2872362732887268,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7948758602142334,0.1790032088756561,0.8079209327697754,284.8871154785156,284.95001220703125,297.97137451171875,295.78564453125,297.5822448730469,297.32159423828125,284.8920593261719,1.0,0.4180438816547394,0.5761232972145081,0.5761232972145081,1.0,1.0,-2.308084487915039,0.9209400415420532,1.3871443271636963,0.3948350250720978,0.8602262735366821,0.8602262735366821,0.0,65.49050903320312,69.0,52842.09375,0.0,956.04296875,1.0,280.0569763183594,283.5528259277344,298.8173828125,302.290771484375,293.1499938964844,293.1499938964844,280.3500061035156,39296.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798291802406311,1.0,0.0,0.0,3.6081953048706055,3.608219385147095,8.687070476298686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.83251953125,0.0,1511.533203125,1895.4371337890625,0.0,2455.81787109375,0.8986127972602844,1.0,0.0,3.0,1.0,0.0
17745600,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9387006163597108,0.2931539416313171,0.264026790857315,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.983432114124298,0.3366196751594543,0.3186970949172973,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9939874410629272,0.3500285744667053,0.2448713630437851,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.95028555393219,0.3031917512416839,0.2872362732887268,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7948758602142334,0.1790032088756561,0.8079209327697754,284.8871154785156,284.95001220703125,297.97137451171875,295.78564453125,297.5822448730469,297.32159423828125,284.8920593261719,1.0,0.4180438816547394,0.5761232972145081,0.5761232972145081,1.0,1.0,-2.308084487915039,0.9209400415420532,1.3871443271636963,0.3948350250720978,0.8602262735366821,0.8602262735366821,0.0,65.49050903320312,69.0,52842.09375,0.0,956.04296875,1.0,280.0569763183594,283.5528259277344,298.8173828125,302.290771484375,293.1499938964844,293.1499938964844,280.3500061035156,39296.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798291802406311,1.0,0.0,0.0,3.6081953048706055,3.608219385147095,8.687070476298686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.83251953125,0.0,1511.533203125,1895.4371337890625,0.0,2455.81787109375,0.8986127972602844,1.0,0.0,3.0,1.0,0.0
17745660,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9474815726280212,0.2950254678726196,0.2654310464859009,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9907023310661316,0.3394078016281128,0.3210716843605041,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.3523134887218475,0.2457454353570938,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9596431851387024,0.3058916926383972,0.2895403206348419,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8022729754447937,0.1805680841207504,0.814184844493866,285.02850341796875,284.95001220703125,297.9117126464844,295.767578125,297.5568542480469,297.319580078125,285.02618408203125,1.0,0.4204383194446563,0.5739680528640747,0.5739680528640747,1.0,1.0,-2.323692560195923,0.925716996192932,1.3979756832122805,0.3958094716072082,0.9837817549705504,0.9837817549705504,0.0,64.77788543701172,87.0,52490.234375,0.0,969.3719482421876,1.0,280.343017578125,283.69024658203125,298.7510070800781,302.12939453125,293.1499938964844,293.1499938964844,280.04998779296875,32559.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908886671066284,1.0,0.0,0.0,3.7505171298980713,3.75054144859314,9.385892099089688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6279296875,0.0,1621.4454345703125,1895.4371337890625,0.0,2388.431396484375,0.9252792000770568,1.0,0.0,3.0,1.0,0.0
17745720,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9474815726280212,0.2950254678726196,0.2654310464859009,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9907023310661316,0.3394078016281128,0.3210716843605041,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.3523134887218475,0.2457454353570938,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9596431851387024,0.3058916926383972,0.2895403206348419,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8022729754447937,0.1805680841207504,0.814184844493866,285.02850341796875,284.95001220703125,297.9117126464844,295.767578125,297.5568542480469,297.319580078125,285.02618408203125,1.0,0.4204383194446563,0.5739680528640747,0.5739680528640747,1.0,1.0,-2.323692560195923,0.925716996192932,1.3979756832122805,0.3958094716072082,0.9837817549705504,0.9837817549705504,0.0,64.77788543701172,87.0,52490.234375,0.0,969.3719482421876,1.0,280.343017578125,283.69024658203125,298.7510070800781,302.12939453125,293.1499938964844,293.1499938964844,280.04998779296875,32559.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908886671066284,1.0,0.0,0.0,3.7505171298980713,3.75054144859314,9.385892099089688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6279296875,0.0,1621.4454345703125,1895.4371337890625,0.0,2388.431396484375,0.9252792000770568,1.0,0.0,3.0,1.0,0.0
17745780,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9157525897026062,0.295805960893631,0.2666848599910736,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9654648303985596,0.3414133489131927,0.3234674036502838,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9763973355293274,0.3533981740474701,0.2474031746387481,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.929593026638031,0.3079046905040741,0.2919163703918457,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7793102264404297,0.1816742420196533,0.8210729360580444,284.8881225585937,284.95001220703125,297.8480834960937,295.74755859375,297.52557373046875,297.3103942871094,284.8930358886719,1.0,0.4283352792263031,0.5718128085136414,0.5718128085136414,1.0,1.0,-2.3414053916931152,0.9313306212425232,1.4100748300552368,0.3975180685520172,0.8695376515388489,0.8695376515388489,0.0,71.40037536621094,105.0,53304.73046875,0.0,1014.1159057617188,1.0,280.0565795898437,283.5448303222656,298.78106689453125,302.2816467285156,293.1499938964844,293.1499938964844,280.3500061035156,39072.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018199801445007,1.0,0.0,0.0,3.6477530002594,3.647777318954468,8.878592439032218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.5595703125,0.0,1553.6446533203125,1895.4371337890625,0.0,2488.076416015625,0.9070789217948914,1.0,0.0,3.0,1.0,0.0
17745840,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9157525897026062,0.295805960893631,0.2666848599910736,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9654648303985596,0.3414133489131927,0.3234674036502838,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9763973355293274,0.3533981740474701,0.2474031746387481,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.929593026638031,0.3079046905040741,0.2919163703918457,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7793102264404297,0.1816742420196533,0.8210729360580444,284.8881225585937,284.95001220703125,297.8480834960937,295.74755859375,297.52557373046875,297.3103942871094,284.8930358886719,1.0,0.4283352792263031,0.5718128085136414,0.5718128085136414,1.0,1.0,-2.3414053916931152,0.9313306212425232,1.4100748300552368,0.3975180685520172,0.8695376515388489,0.8695376515388489,0.0,71.40037536621094,105.0,53304.73046875,0.0,1014.1159057617188,1.0,280.0565795898437,283.5448303222656,298.78106689453125,302.2816467285156,293.1499938964844,293.1499938964844,280.3500061035156,39072.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018199801445007,1.0,0.0,0.0,3.6477530002594,3.647777318954468,8.878592439032218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.5595703125,0.0,1553.6446533203125,1895.4371337890625,0.0,2488.076416015625,0.9070789217948914,1.0,0.0,3.0,1.0,0.0
17745900,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8955541849136353,0.2964510321617126,0.2672349512577057,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9446039795875548,0.3425837755203247,0.3245983719825744,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9563478231430054,0.354202389717102,0.2479474395513534,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9082884788513184,0.3090610206127167,0.2930514514446258,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7635906338691711,0.1822751015424728,0.8243125081062317,285.031982421875,284.95001220703125,297.8150634765625,295.7369079589844,297.5106201171875,297.3076171875,285.0395202636719,1.0,0.4335579574108124,0.5707352161407471,0.5707352161407471,1.0,1.0,-2.3493893146514893,0.9337474703788756,1.4156417846679688,0.3980421423912048,0.9673604369163512,0.9673604369163512,0.0,76.5644302368164,105.0,52705.40234375,0.0,1043.234619140625,1.0,280.3021545410156,283.6993103027344,298.711669921875,302.064453125,293.1499938964844,293.1499938964844,280.3500061035156,33993.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960979342460632,1.0,0.0,0.0,3.698357820510864,3.6983821392059326,9.126645181822824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.8056640625,0.0,1572.428955078125,1895.4371337890625,0.0,2435.80419921875,0.9167878031730652,1.0,0.0,3.0,1.0,0.0
17745960,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8775125741958618,0.2972868382930755,0.2681505978107452,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.923497438430786,0.3439163863658905,0.3260300457477569,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9352626800537108,0.3552084863185882,0.2487701922655105,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8901548385620117,0.3103626668453216,0.29445880651474,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7492746710777283,0.1829633712768554,0.8283191323280334,285.0348815917969,284.95001220703125,297.7813720703125,295.7258605957031,297.49664306640625,297.30694580078125,285.0328063964844,1.0,0.4394966661930084,0.5695511698722839,0.5695511698722839,1.0,1.0,-2.359699010848999,0.9370748400688172,1.422624111175537,0.3989859521389007,0.9992370009422302,0.9992370009422302,0.0,82.33755493164062,123.0,52973.9375,0.0,1077.552490234375,1.0,280.34295654296875,283.6878662109375,298.71197509765625,302.12042236328125,293.1499938964844,293.1499938964844,280.04998779296875,32553.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949811220169067,1.0,0.0,0.0,3.787750720977783,3.7877755165100098,9.573176384947146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.912109375,0.0,1665.12939453125,1895.4371337890625,0.0,2425.630615234375,0.9338500499725342,1.0,0.0,3.0,1.0,0.0
17746020,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8423962593078613,0.2977325320243835,0.2693801522254944,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8842016458511353,0.3456254005432129,0.3284466862678528,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8933964371681213,0.3561180830001831,0.2500258386135101,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8547912836074829,0.3120926916599273,0.2968744933605194,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7216750383377075,0.1837692856788635,0.8352880477905273,284.8847961425781,284.95001220703125,297.7124938964844,295.70281982421875,297.462646484375,297.2966613769531,284.8892822265625,1.0,0.4525951743125915,0.5671830773353577,0.5671830773353577,1.0,1.0,-2.3768670558929443,0.9421092867851256,1.4347577095031738,0.4001548588275909,0.8798229098320007,0.8798229098320007,0.0,96.43621063232422,141.0,53814.984375,0.0,1153.5037841796875,1.0,280.0562744140625,283.531494140625,298.7377319335937,302.27099609375,293.1499938964844,293.1499938964844,280.3500061035156,38890.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806168794631958,1.0,0.0,0.0,3.696627378463745,3.696652412414551,9.118106163441552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.25244140625,0.0,1607.56982421875,1895.4371337890625,0.0,2527.957275390625,0.9177126884460448,1.0,0.0,3.0,1.0,0.0
17746080,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8423962593078613,0.2977325320243835,0.2693801522254944,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8842016458511353,0.3456254005432129,0.3284466862678528,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8933964371681213,0.3561180830001831,0.2500258386135101,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8547912836074829,0.3120926916599273,0.2968744933605194,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7216750383377075,0.1837692856788635,0.8352880477905273,284.8847961425781,284.95001220703125,297.7124938964844,295.70281982421875,297.462646484375,297.2966613769531,284.8892822265625,1.0,0.4525951743125915,0.5671830773353577,0.5671830773353577,1.0,1.0,-2.3768670558929443,0.9421092867851256,1.4347577095031738,0.4001548588275909,0.8798229098320007,0.8798229098320007,0.0,96.43621063232422,141.0,53814.984375,0.0,1153.5037841796875,1.0,280.0562744140625,283.531494140625,298.7377319335937,302.27099609375,293.1499938964844,293.1499938964844,280.3500061035156,38890.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806168794631958,1.0,0.0,0.0,3.696627378463745,3.696652412414551,9.118106163441552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.25244140625,0.0,1607.56982421875,1895.4371337890625,0.0,2527.957275390625,0.9177126884460448,1.0,0.0,3.0,1.0,0.0
17746140,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8142907619476318,0.2989521920681,0.2707676291465759,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8534430265426636,0.3478733003139496,0.3309417366981506,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8613307476043701,0.3577373623847961,0.2513948380947113,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8268250226974487,0.314294159412384,0.29935023188591,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6963218450546265,0.18478524684906,0.8421539664268494,285.0367736816406,284.95001220703125,297.6423034667969,295.6787109375,297.4320678710937,297.2926330566406,285.03497314453125,1.0,0.4666601419448852,0.5648149251937866,0.5648149251937866,1.0,1.0,-2.394392251968384,0.9472588896751404,1.4471334218978882,0.4012127816677093,1.0,1.0,0.0,112.19641876220705,144.0,53386.515625,0.0,1237.7247314453125,1.0,280.3435974121094,283.6822509765625,298.66455078125,302.1006164550781,293.1499938964844,293.1499938964844,280.04998779296875,32910.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992932796478271,1.0,0.0,0.0,3.823752403259277,3.823777675628662,9.75602347352833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.60546875,0.0,1710.9910888671875,1895.4371337890625,0.0,2464.96533203125,0.9420059323310852,1.0,0.0,3.0,1.0,0.0
17746200,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8142907619476318,0.2989521920681,0.2707676291465759,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8534430265426636,0.3478733003139496,0.3309417366981506,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8613307476043701,0.3577373623847961,0.2513948380947113,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8268250226974487,0.314294159412384,0.29935023188591,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6963218450546265,0.18478524684906,0.8421539664268494,285.0367736816406,284.95001220703125,297.6423034667969,295.6787109375,297.4320678710937,297.2926330566406,285.03497314453125,1.0,0.4666601419448852,0.5648149251937866,0.5648149251937866,1.0,1.0,-2.394392251968384,0.9472588896751404,1.4471334218978882,0.4012127816677093,1.0,1.0,0.0,112.19641876220705,144.0,53386.515625,0.0,1237.7247314453125,1.0,280.3435974121094,283.6822509765625,298.66455078125,302.1006164550781,293.1499938964844,293.1499938964844,280.04998779296875,32910.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992932796478271,1.0,0.0,0.0,3.823752403259277,3.823777675628662,9.75602347352833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.60546875,0.0,1710.9910888671875,1895.4371337890625,0.0,2464.96533203125,0.9420059323310852,1.0,0.0,3.0,1.0,0.0
17746260,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7966044545173645,0.2992109060287475,0.2717215716838836,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8366298675537109,0.3493734002113342,0.3330538272857666,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8434968590736389,0.3584781885147095,0.2524574100971222,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.810831606388092,0.3158086836338043,0.3014562427997589,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.681023359298706,0.1853670626878738,0.8475947380065918,284.8826599121094,284.95001220703125,297.5717468261719,295.65380859375,297.3974914550781,297.2821960449219,284.8858642578125,1.0,0.4764202535152435,0.5623253583908081,0.5623253583908081,1.0,1.0,-2.4084272384643555,0.950632393360138,1.4577949047088623,0.4014628827571869,0.8873371481895447,0.8873371481895447,0.0,123.69972229003906,132.0,54214.41796875,0.0,1301.4425048828125,1.0,280.0570373535156,283.5201721191406,298.6870422363281,302.246337890625,293.1499938964844,293.1499938964844,280.3500061035156,38755.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810200035572052,1.0,0.0,0.0,3.7379441261291504,3.737969636917114,9.323069320998912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.1201171875,0.0,1654.3447265625,1895.4371337890625,0.0,2565.03564453125,0.9266979098320008,1.0,0.0,3.0,1.0,0.0
17746320,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7966044545173645,0.2992109060287475,0.2717215716838836,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8366298675537109,0.3493734002113342,0.3330538272857666,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8434968590736389,0.3584781885147095,0.2524574100971222,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.810831606388092,0.3158086836338043,0.3014562427997589,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.681023359298706,0.1853670626878738,0.8475947380065918,284.8826599121094,284.95001220703125,297.5717468261719,295.65380859375,297.3974914550781,297.2821960449219,284.8858642578125,1.0,0.4764202535152435,0.5623253583908081,0.5623253583908081,1.0,1.0,-2.4084272384643555,0.950632393360138,1.4577949047088623,0.4014628827571869,0.8873371481895447,0.8873371481895447,0.0,123.69972229003906,132.0,54214.41796875,0.0,1301.4425048828125,1.0,280.0570373535156,283.5201721191406,298.6870422363281,302.246337890625,293.1499938964844,293.1499938964844,280.3500061035156,38755.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810200035572052,1.0,0.0,0.0,3.7379441261291504,3.737969636917114,9.323069320998912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.1201171875,0.0,1654.3447265625,1895.4371337890625,0.0,2565.03564453125,0.9266979098320008,1.0,0.0,3.0,1.0,0.0
17746380,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7942367792129517,0.300355315208435,0.2725184559822082,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8350323438644409,0.3514961898326874,0.3348866403102875,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8413538336753845,0.3600026667118072,0.2533591389656067,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8093315362930298,0.3178771436214447,0.3032618463039398,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6792683601379395,0.186254009604454,0.8512784242630005,285.0323791503906,284.95001220703125,297.5017395019531,295.62847900390625,297.3675842285156,297.2789306640625,285.0308837890625,1.0,0.4789522290229797,0.5598357319831848,0.5598357319831848,1.0,1.0,-2.4192614555358887,0.9525381326675416,1.4667232036590576,0.4008177518844604,1.0,1.0,0.0,126.05390167236328,120.0,53593.22265625,0.0,1324.224365234375,1.0,280.3434753417969,283.6740417480469,298.6123046875,302.06427001953125,293.1499938964844,293.1499938964844,280.04998779296875,33348.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029577732086182,1.0,0.0,0.0,3.847305059432984,3.8473305702209473,9.876579269985086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.12109375,0.0,1743.049072265625,1895.4371337890625,0.0,2498.49853515625,0.9476030468940736,1.0,0.0,3.0,1.0,0.0
17746440,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7942367792129517,0.300355315208435,0.2725184559822082,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8350323438644409,0.3514961898326874,0.3348866403102875,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8413538336753845,0.3600026667118072,0.2533591389656067,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8093315362930298,0.3178771436214447,0.3032618463039398,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6792683601379395,0.186254009604454,0.8512784242630005,285.0323791503906,284.95001220703125,297.5017395019531,295.62847900390625,297.3675842285156,297.2789306640625,285.0308837890625,1.0,0.4789522290229797,0.5598357319831848,0.5598357319831848,1.0,1.0,-2.4192614555358887,0.9525381326675416,1.4667232036590576,0.4008177518844604,1.0,1.0,0.0,126.05390167236328,120.0,53593.22265625,0.0,1324.224365234375,1.0,280.3434753417969,283.6740417480469,298.6123046875,302.06427001953125,293.1499938964844,293.1499938964844,280.04998779296875,33348.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029577732086182,1.0,0.0,0.0,3.847305059432984,3.8473305702209473,9.876579269985086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.12109375,0.0,1743.049072265625,1895.4371337890625,0.0,2498.49853515625,0.9476030468940736,1.0,0.0,3.0,1.0,0.0
17746500,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7968339323997498,0.3006525337696075,0.2729525864124298,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.837834358215332,0.3523572385311126,0.3358200490474701,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8439679145812988,0.3605177104473114,0.2538343667984009,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8122305274009705,0.318732351064682,0.3041734993457794,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.681692361831665,0.1866160333156585,0.8530729413032532,284.8813171386719,284.95001220703125,297.4671936035156,295.6157531738281,297.3519287109375,297.2758178710937,284.87127685546875,1.0,0.4786316752433777,0.5585909485816956,0.5585909485816956,1.0,1.0,-2.4247305393218994,0.9534808397293092,1.4712496995925903,0.4005471765995025,0.915435552597046,0.915435552597046,0.0,124.84273529052734,120.0,54565.04296875,0.0,1325.877685546875,1.0,280.0935974121094,283.49853515625,298.6579895019531,302.2762451171875,293.1499938964844,293.1499938964844,280.04998779296875,36235.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103640079498291,1.0,0.0,0.0,3.843772411346436,3.8437983989715576,9.85844962997362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2490234375,0.0,1761.4766845703125,1895.4371337890625,0.0,2566.5458984375,0.9470835328102112,1.0,0.0,3.0,1.0,0.0
17746560,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8001282215118408,0.300673097372055,0.2729596495628357,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8414545059204102,0.3529780805110931,0.3363896012306213,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8473764061927795,0.3607602417469024,0.2539963126182556,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.815862238407135,0.3193660974502563,0.3047512769699096,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6848381161689758,0.186833843588829,0.8538697361946106,284.87677001953125,284.95001220703125,297.4331359863281,295.60302734375,297.3349914550781,297.2702331542969,284.8808288574219,1.0,0.4774187803268432,0.5574116110801697,0.5574116110801697,1.0,1.0,-2.427272319793701,0.9531895518302916,1.4740828275680542,0.3996880948543548,0.8853368163108826,0.8853368163108826,0.0,122.86711883544922,108.0,54281.48828125,0.0,1320.8057861328125,1.0,280.0561828613281,283.51336669921875,298.63311767578125,302.1988830566406,293.1499938964844,293.1499938964844,280.3500061035156,39221.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130643367767334,1.0,0.0,0.0,3.74788236618042,3.747907876968384,9.372709541821678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.548828125,0.0,1669.5693359375,1895.4371337890625,0.0,2591.440673828125,0.9292488098144532,1.0,0.0,3.0,1.0,0.0
17746620,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8124740719795227,0.3019174635410309,0.2735026776790619,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8544950485229492,0.3551360070705414,0.3378888070583343,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8601851463317871,0.3623469769954681,0.254671961069107,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8282895088195801,0.3214645087718963,0.3062179982662201,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6961831450462341,0.1877874433994293,0.8561001420021057,285.02569580078125,284.95001220703125,297.36688232421875,295.5777893066406,297.3080444335937,297.2689819335937,285.0243530273437,1.0,0.4733377695083618,0.5550529360771179,0.5550529360771179,1.0,1.0,-2.4349732398986816,0.9537542462348938,1.481218934059143,0.398392766714096,1.0,1.0,0.0,116.05034637451172,96.0,53607.65234375,0.0,1301.921142578125,1.0,280.343017578125,283.6665344238281,298.5587463378906,302.0121459960937,293.1499938964844,293.1499938964844,280.04998779296875,33523.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050960302352905,1.0,0.0,0.0,3.855919122695923,3.855944633483887,9.92085460893577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.072265625,0.0,1754.9854736328125,1895.4371337890625,0.0,2518.10791015625,0.9493655562400818,1.0,0.0,3.0,1.0,0.0
17746680,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8124740719795227,0.3019174635410309,0.2735026776790619,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8544950485229492,0.3551360070705414,0.3378888070583343,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8601851463317871,0.3623469769954681,0.254671961069107,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8282895088195801,0.3214645087718963,0.3062179982662201,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6961831450462341,0.1877874433994293,0.8561001420021057,285.02569580078125,284.95001220703125,297.36688232421875,295.5777893066406,297.3080444335937,297.2689819335937,285.0243530273437,1.0,0.4733377695083618,0.5550529360771179,0.5550529360771179,1.0,1.0,-2.4349732398986816,0.9537542462348938,1.481218934059143,0.398392766714096,1.0,1.0,0.0,116.05034637451172,96.0,53607.65234375,0.0,1301.921142578125,1.0,280.343017578125,283.6665344238281,298.5587463378906,302.0121459960937,293.1499938964844,293.1499938964844,280.04998779296875,33523.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050960302352905,1.0,0.0,0.0,3.855919122695923,3.855944633483887,9.92085460893577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.072265625,0.0,1754.9854736328125,1895.4371337890625,0.0,2518.10791015625,0.9493655562400818,1.0,0.0,3.0,1.0,0.0
17746740,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8283436894416809,0.302299827337265,0.2737967669963836,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8729095458984375,0.3566348254680633,0.339192122220993,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8783613443374634,0.3631437420845032,0.2551771700382232,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8452474474906921,0.3229669034481048,0.3075049817562103,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.711658775806427,0.1884304732084274,0.857958972454071,284.8773803710937,284.95001220703125,297.3038330078125,295.5531311035156,297.27886962890625,297.26190185546875,284.8806457519531,1.0,0.4677521288394928,0.5526942610740662,0.5526942610740662,1.0,1.0,-2.4412853717803955,0.9536324143409728,1.4876528978347778,0.3968936204910278,0.8842563033103943,0.8842563033103943,0.0,107.42076110839844,84.0,54261.23046875,0.0,1273.68603515625,1.0,280.0569152832031,283.5123596191406,298.5799560546875,302.14306640625,293.1499938964844,293.1499938964844,280.3500061035156,39280.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146631121635437,1.0,0.0,0.0,3.7491745948791504,3.749200105667114,9.379174912282906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.6533203125,0.0,1671.5443115234375,1895.4371337890625,0.0,2606.2001953125,0.9295809268951416,1.0,0.0,3.0,1.0,0.0
17746800,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8283436894416809,0.302299827337265,0.2737967669963836,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8729095458984375,0.3566348254680633,0.339192122220993,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8783613443374634,0.3631437420845032,0.2551771700382232,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8452474474906921,0.3229669034481048,0.3075049817562103,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.711658775806427,0.1884304732084274,0.857958972454071,284.8773803710937,284.95001220703125,297.3038330078125,295.5531311035156,297.27886962890625,297.26190185546875,284.8806457519531,1.0,0.4677521288394928,0.5526942610740662,0.5526942610740662,1.0,1.0,-2.4412853717803955,0.9536324143409728,1.4876528978347778,0.3968936204910278,0.8842563033103943,0.8842563033103943,0.0,107.42076110839844,84.0,54261.23046875,0.0,1273.68603515625,1.0,280.0569152832031,283.5123596191406,298.5799560546875,302.14306640625,293.1499938964844,293.1499938964844,280.3500061035156,39280.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146631121635437,1.0,0.0,0.0,3.7491745948791504,3.749200105667114,9.379174912282906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.6533203125,0.0,1671.5443115234375,1895.4371337890625,0.0,2606.2001953125,0.9295809268951416,1.0,0.0,3.0,1.0,0.0
