time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8503300547599792,0.3036031424999237,0.2742753028869629,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8987642526626587,0.3588153123855591,0.3405847251415252,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9039408564567566,0.3647724688053131,0.255787193775177,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8693071603775024,0.325083464384079,0.3088609576225281,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7307424545288086,0.1894427984952926,0.8598541617393494,285.02813720703125,284.95001220703125,297.2449645996094,295.5293884277344,297.2557983398437,297.2619323730469,285.0263977050781,1.0,0.4611742198467254,0.5505024194717407,0.5505024194717407,1.0,1.0,-2.4481656551361084,0.9539313912391664,1.4942342042922974,0.3955489099025726,1.0,1.0,0.0,97.31051635742188,72.0,53566.80078125,0.0,1239.80419921875,1.0,280.34381103515625,283.6684265136719,298.5077819824219,301.95672607421875,293.1499938964844,293.1499938964844,280.04998779296875,33419.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063403367996216,1.0,0.0,0.0,3.852460145950317,3.852485656738281,9.903063755700714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.9541015625,0.0,1749.919921875,1895.4371337890625,0.0,2529.532958984375,0.9489421844482422,1.0,0.0,3.0,1.0,0.0
17746920,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8503300547599792,0.3036031424999237,0.2742753028869629,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8987642526626587,0.3588153123855591,0.3405847251415252,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9039408564567566,0.3647724688053131,0.255787193775177,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8693071603775024,0.325083464384079,0.3088609576225281,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7307424545288086,0.1894427984952926,0.8598541617393494,285.02813720703125,284.95001220703125,297.2449645996094,295.5293884277344,297.2557983398437,297.2619323730469,285.0263977050781,1.0,0.4611742198467254,0.5505024194717407,0.5505024194717407,1.0,1.0,-2.4481656551361084,0.9539313912391664,1.4942342042922974,0.3955489099025726,1.0,1.0,0.0,97.31051635742188,72.0,53566.80078125,0.0,1239.80419921875,1.0,280.34381103515625,283.6684265136719,298.5077819824219,301.95672607421875,293.1499938964844,293.1499938964844,280.04998779296875,33419.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063403367996216,1.0,0.0,0.0,3.852460145950317,3.852485656738281,9.903063755700714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.9541015625,0.0,1749.919921875,1895.4371337890625,0.0,2529.532958984375,0.9489421844482422,1.0,0.0,3.0,1.0,0.0
17746980,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8799399137496948,0.304014503955841,0.2745326459407806,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.935029923915863,0.360312670469284,0.341819018125534,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.940405547618866,0.3655868768692016,0.2562564611434936,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9013177156448364,0.3265805840492248,0.3100748062133789,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7550767064094543,0.1901230365037918,0.86154705286026,284.8783874511719,284.95001220703125,297.19110107421875,295.5069274902344,297.2311096191406,297.2559814453125,284.881591796875,1.0,0.4540272653102875,0.5483105778694153,0.5483105778694153,1.0,1.0,-2.4540202617645264,0.9537179470062256,1.5003023147583008,0.3941026031970978,0.8838334083557129,0.8838334083557129,0.0,86.71056365966797,60.0,54222.125,0.0,1202.46240234375,1.0,280.0569763183594,283.5127258300781,298.5328674316406,302.0921325683594,293.1499938964844,293.1499938964844,280.3500061035156,39273.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157872557640076,1.0,0.0,0.0,3.746209144592285,3.746234655380249,9.364343327433744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.14208984375,0.0,1668.0045166015625,1895.4371337890625,0.0,2616.58642578125,0.928924560546875,1.0,0.0,3.0,1.0,0.0
17747040,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8799399137496948,0.304014503955841,0.2745326459407806,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.935029923915863,0.360312670469284,0.341819018125534,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.940405547618866,0.3655868768692016,0.2562564611434936,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9013177156448364,0.3265805840492248,0.3100748062133789,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7550767064094543,0.1901230365037918,0.86154705286026,284.8783874511719,284.95001220703125,297.19110107421875,295.5069274902344,297.2311096191406,297.2559814453125,284.881591796875,1.0,0.4540272653102875,0.5483105778694153,0.5483105778694153,1.0,1.0,-2.4540202617645264,0.9537179470062256,1.5003023147583008,0.3941026031970978,0.8838334083557129,0.8838334083557129,0.0,86.71056365966797,60.0,54222.125,0.0,1202.46240234375,1.0,280.0569763183594,283.5127258300781,298.5328674316406,302.0921325683594,293.1499938964844,293.1499938964844,280.3500061035156,39273.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157872557640076,1.0,0.0,0.0,3.746209144592285,3.746234655380249,9.364343327433744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.14208984375,0.0,1668.0045166015625,1895.4371337890625,0.0,2616.58642578125,0.928924560546875,1.0,0.0,3.0,1.0,0.0
17747100,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8986839056015015,0.3045468330383301,0.2745663821697235,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9572483897209167,0.361289381980896,0.3423308432102203,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9619462490081788,0.3662759065628052,0.2564066052436828,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9225936532020568,0.3275320827960968,0.3105815351009369,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7707270979881287,0.1905697137117386,0.8620365858078003,285.02362060546875,284.95001220703125,297.1663513183594,295.49627685546875,297.2209777832031,297.255126953125,285.0307006835937,1.0,0.4502258896827698,0.5472146272659302,0.5472146272659302,1.0,1.0,-2.4560489654541016,0.9532117247581482,1.502837300300598,0.3931005299091339,0.9793242812156676,0.9793242812156676,0.0,81.2686996459961,60.0,53409.375,0.0,1182.081787109375,1.0,280.3043212890625,283.6738586425781,298.4635925292969,301.8626403808594,293.1499938964844,293.1499938964844,280.3500061035156,34672.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093385696411133,1.0,0.0,0.0,3.778144359588623,3.7781693935394287,9.52467985371186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0380859375,0.0,1670.1802978515625,1895.4371337890625,0.0,2557.103515625,0.935117244720459,1.0,0.0,3.0,1.0,0.0
17747160,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9249809384346008,0.3053223490715027,0.2749776542186737,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.982111930847168,0.3624753355979919,0.3431527614593506,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.985834777355194,0.3672086596488952,0.2568316459655761,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.951017200946808,0.3286761343479156,0.3113687038421631,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7915390133857727,0.1911517828702926,0.8633214831352234,285.0279541015625,284.95001220703125,297.1431884765625,295.486083984375,297.2129211425781,297.2566223144531,285.0262756347656,1.0,0.4464426338672638,0.5461292862892151,0.5461292862892151,1.0,1.0,-2.4605281352996826,0.9537773728370668,1.5067508220672607,0.3926461040973663,1.0,1.0,0.0,75.42041778564453,78.0,53535.01171875,0.0,1162.8095703125,1.0,280.3435974121094,283.66748046875,298.4638671875,301.9093017578125,293.1499938964844,293.1499938964844,280.04998779296875,33393.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073530793190002,1.0,0.0,0.0,3.851087093353272,3.8511126041412354,9.896006076814956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7431640625,0.0,1748.0338134765625,1895.4371337890625,0.0,2538.839599609375,0.9486098289489746,1.0,0.0,3.0,1.0,0.0
17747220,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9287940859794616,0.3056884706020355,0.2755928039550781,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9857567548751832,0.3639179766178131,0.3447498679161072,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9888800382614136,0.3679763078689575,0.2575753033161163,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9556363821029664,0.3301144242286682,0.3129420578479767,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7949238419532776,0.1918054074048996,0.866875946521759,284.8818359375,284.95001220703125,297.10211181640625,295.46728515625,297.1934814453125,297.2509155273437,284.88507080078125,1.0,0.4483219087123871,0.5439586639404297,0.5439586639404297,1.0,1.0,-2.4702417850494385,0.9551904201507568,1.5150513648986816,0.3919544517993927,0.8867507576942444,0.8867507576942444,0.0,75.13824462890625,96.0,54279.61328125,0.0,1172.962646484375,1.0,280.0569763183594,283.51348876953125,298.49322509765625,302.05242919921875,293.1499938964844,293.1499938964844,280.3500061035156,39093.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167619705200195,1.0,0.0,0.0,3.749478340148926,3.7495038509368896,9.380694336869056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.998046875,0.0,1670.4615478515625,1895.4371337890625,0.0,2625.59765625,0.9295610785484314,1.0,0.0,3.0,1.0,0.0
17747280,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9287940859794616,0.3056884706020355,0.2755928039550781,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9857567548751832,0.3639179766178131,0.3447498679161072,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9888800382614136,0.3679763078689575,0.2575753033161163,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9556363821029664,0.3301144242286682,0.3129420578479767,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7949238419532776,0.1918054074048996,0.866875946521759,284.8818359375,284.95001220703125,297.10211181640625,295.46728515625,297.1934814453125,297.2509155273437,284.88507080078125,1.0,0.4483219087123871,0.5439586639404297,0.5439586639404297,1.0,1.0,-2.4702417850494385,0.9551904201507568,1.5150513648986816,0.3919544517993927,0.8867507576942444,0.8867507576942444,0.0,75.13824462890625,96.0,54279.61328125,0.0,1172.962646484375,1.0,280.0569763183594,283.51348876953125,298.49322509765625,302.05242919921875,293.1499938964844,293.1499938964844,280.3500061035156,39093.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167619705200195,1.0,0.0,0.0,3.749478340148926,3.7495038509368896,9.380694336869056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.998046875,0.0,1670.4615478515625,1895.4371337890625,0.0,2625.59765625,0.9295610785484314,1.0,0.0,3.0,1.0,0.0
17747340,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9017532467842102,0.3068386316299438,0.2765919864177704,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.96234792470932,0.3659477233886719,0.3466824889183044,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.965576946735382,0.3694626986980438,0.2585929334163666,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.928415596485138,0.332069993019104,0.3148289620876312,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7742545008659363,0.1927040666341781,0.8715366125106812,285.036865234375,284.95001220703125,297.0688171386719,295.45086669921875,297.1806640625,297.2508850097656,285.03594970703125,1.0,0.4553655385971069,0.5417879819869995,0.5417879819869995,1.0,1.0,-2.4828453063964844,0.957825243473053,1.5250201225280762,0.3917474746704101,1.0,1.0,0.0,81.91456604003906,114.0,53687.21875,0.0,1216.464111328125,1.0,280.3435974121094,283.6724853515625,298.429931640625,301.8812866210937,293.1499938964844,293.1499938964844,280.04998779296875,33480.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085724711418152,1.0,0.0,0.0,3.855229139328003,3.855254650115967,9.9173053058621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.6572265625,0.0,1753.79296875,1895.4371337890625,0.0,2550.053466796875,0.9494988322257996,1.0,0.0,3.0,1.0,0.0
17747400,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9017532467842102,0.3068386316299438,0.2765919864177704,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.96234792470932,0.3659477233886719,0.3466824889183044,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.965576946735382,0.3694626986980438,0.2585929334163666,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.928415596485138,0.332069993019104,0.3148289620876312,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7742545008659363,0.1927040666341781,0.8715366125106812,285.036865234375,284.95001220703125,297.0688171386719,295.45086669921875,297.1806640625,297.2508850097656,285.03594970703125,1.0,0.4553655385971069,0.5417879819869995,0.5417879819869995,1.0,1.0,-2.4828453063964844,0.957825243473053,1.5250201225280762,0.3917474746704101,1.0,1.0,0.0,81.91456604003906,114.0,53687.21875,0.0,1216.464111328125,1.0,280.3435974121094,283.6724853515625,298.429931640625,301.8812866210937,293.1499938964844,293.1499938964844,280.04998779296875,33480.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085724711418152,1.0,0.0,0.0,3.855229139328003,3.855254650115967,9.9173053058621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.6572265625,0.0,1753.79296875,1895.4371337890625,0.0,2550.053466796875,0.9494988322257996,1.0,0.0,3.0,1.0,0.0
17747460,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8673850297927856,0.3069718778133392,0.2774517834186554,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9228816628456116,0.3671876192092895,0.3485663831233978,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9258008003234864,0.3700264692306518,0.2595473825931549,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8914380073547363,0.3332965075969696,0.3166803419589996,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7463828325271606,0.1931400299072265,0.8763858079910278,284.8874206542969,284.95001220703125,297.04412841796875,295.43719482421875,297.1669006347656,297.2438659667969,284.8905029296875,1.0,0.465615451335907,0.5394577980041504,0.5394577980041504,1.0,1.0,-2.4953453540802,0.9601256251335144,1.535219669342041,0.3914241790771484,0.8968921303749084,0.8968921303749084,0.0,93.39044952392578,132.0,54567.0859375,0.0,1280.2467041015625,1.0,280.05670166015625,283.51141357421875,298.4654846191406,302.0394897460937,293.1499938964844,293.1499938964844,280.3500061035156,38636.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184161186218262,1.0,0.0,0.0,3.7718348503112793,3.7718605995178223,9.492894150753272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.2314453125,0.0,1693.3741455078125,1895.4371337890625,0.0,2640.90185546875,0.9343909621238708,1.0,0.0,3.0,1.0,0.0
17747520,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8673850297927856,0.3069718778133392,0.2774517834186554,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9228816628456116,0.3671876192092895,0.3485663831233978,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9258008003234864,0.3700264692306518,0.2595473825931549,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8914380073547363,0.3332965075969696,0.3166803419589996,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7463828325271606,0.1931400299072265,0.8763858079910278,284.8874206542969,284.95001220703125,297.04412841796875,295.43719482421875,297.1669006347656,297.2438659667969,284.8905029296875,1.0,0.465615451335907,0.5394577980041504,0.5394577980041504,1.0,1.0,-2.4953453540802,0.9601256251335144,1.535219669342041,0.3914241790771484,0.8968921303749084,0.8968921303749084,0.0,93.39044952392578,132.0,54567.0859375,0.0,1280.2467041015625,1.0,280.05670166015625,283.51141357421875,298.4654846191406,302.0394897460937,293.1499938964844,293.1499938964844,280.3500061035156,38636.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184161186218262,1.0,0.0,0.0,3.7718348503112793,3.7718605995178223,9.492894150753272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.2314453125,0.0,1693.3741455078125,1895.4371337890625,0.0,2640.90185546875,0.9343909621238708,1.0,0.0,3.0,1.0,0.0
17747580,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8368542194366455,0.3078863024711609,0.2784998714923858,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8875145316123962,0.3689996302127838,0.3505726754665375,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.889491081237793,0.3712953925132751,0.2606183886528015,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8594136834144592,0.3350268006324768,0.318634033203125,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7215390801429749,0.1938028186559677,0.8813329339027405,285.0457458496094,284.95001220703125,297.0290222167969,295.42657470703125,297.1603698730469,297.2425231933594,285.0455322265625,1.0,0.477626234292984,0.5371275544166565,0.5371275544166565,1.0,1.0,-2.508586168289185,0.9626963138580322,1.5458898544311523,0.391065388917923,1.0,1.0,0.0,107.45985412597656,150.0,53946.09765625,0.0,1356.67724609375,1.0,280.3436889648437,283.6746520996094,298.4065246582031,301.872802734375,293.1499938964844,293.1499938964844,280.04998779296875,33752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104467391967773,1.0,0.0,0.0,3.8706984519958496,3.8707242012023926,9.997052075050306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.875,0.0,1775.012451171875,1895.4371337890625,0.0,2567.30810546875,0.953181266784668,1.0,0.0,3.0,1.0,0.0
17747640,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8368542194366455,0.3078863024711609,0.2784998714923858,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8875145316123962,0.3689996302127838,0.3505726754665375,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.889491081237793,0.3712953925132751,0.2606183886528015,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8594136834144592,0.3350268006324768,0.318634033203125,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7215390801429749,0.1938028186559677,0.8813329339027405,285.0457458496094,284.95001220703125,297.0290222167969,295.42657470703125,297.1603698730469,297.2425231933594,285.0455322265625,1.0,0.477626234292984,0.5371275544166565,0.5371275544166565,1.0,1.0,-2.508586168289185,0.9626963138580322,1.5458898544311523,0.391065388917923,1.0,1.0,0.0,107.45985412597656,150.0,53946.09765625,0.0,1356.67724609375,1.0,280.3436889648437,283.6746520996094,298.4065246582031,301.872802734375,293.1499938964844,293.1499938964844,280.04998779296875,33752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104467391967773,1.0,0.0,0.0,3.8706984519958496,3.8707242012023926,9.997052075050306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.875,0.0,1775.012451171875,1895.4371337890625,0.0,2567.30810546875,0.953181266784668,1.0,0.0,3.0,1.0,0.0
17747700,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8237716555595398,0.3080350160598755,0.279144138097763,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8726294040679932,0.3696783483028412,0.3516958057880401,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8743204474449158,0.3716619908809662,0.2612557113170624,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8457341194152832,0.3356839716434479,0.3197211027145386,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7099525332450867,0.1940144151449203,0.8841739296913147,284.90057373046875,284.95001220703125,297.0253295898437,295.4225769042969,297.1575012207031,297.2401123046875,284.8906555175781,1.0,0.4841053485870361,0.5359624624252319,0.5359624624252319,1.0,1.0,-2.51619839668274,0.9643760323524476,1.5518224239349363,0.3911518454551697,0.935764729976654,0.935764729976654,0.0,115.15143585205078,150.0,55054.6328125,0.0,1399.2677001953125,1.0,280.0932312011719,283.5007629394531,298.4615173339844,302.0985107421875,293.1499938964844,293.1499938964844,280.04998779296875,35764.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175418376922607,1.0,0.0,0.0,3.876923322677612,3.8769495487213135,1.0029233408204163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.787109375,0.0,1798.7152099609375,1895.4371337890625,0.0,2632.81103515625,0.95463365316391,1.0,0.0,3.0,1.0,0.0
17747760,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8103227615356445,0.3078421950340271,0.2793760895729065,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.858098566532135,0.3700605630874634,0.3524730205535888,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8594576716423035,0.3716906905174255,0.2615922689437866,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8324662446975708,0.3360653519630432,0.3204923868179321,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6974414587020874,0.1940339505672454,0.886117696762085,284.8883361816406,284.95001220703125,297.0243530273437,295.41943359375,297.1539001464844,297.2347412109375,284.8915710449219,1.0,0.490643173456192,0.5347436666488647,0.5347436666488647,1.0,1.0,-2.521080732345581,0.9647852778434752,1.556295394897461,0.3905808329582214,0.9057732224464417,0.9057732224464417,0.0,123.54020690917967,153.0,54906.4921875,0.0,1441.56494140625,1.0,280.05596923828125,283.5033264160156,298.4486083984375,302.0422058105469,293.1499938964844,293.1499938964844,279.75,38397.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202693462371826,1.0,0.0,0.0,3.802969217300415,3.802995204925537,9.650258334659156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.541015625,0.0,1728.79638671875,1895.4371337890625,0.0,2658.06494140625,0.9409703612327576,1.0,0.0,3.0,1.0,0.0
17747820,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7924947142601013,0.3075184226036072,0.2794477343559265,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8410307168960571,0.3707846105098724,0.3535768091678619,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8418203592300415,0.3717445135116577,0.2619274854660034,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8164764642715454,0.3367815315723419,0.3215943276882171,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6818727254867554,0.1939766854047775,0.8880372643470764,284.8807678222656,284.95001220703125,297.0310363769531,295.4160461425781,297.150390625,297.224609375,284.8848571777344,1.0,0.4990990757942199,0.5323061347007751,0.5323061347007751,1.0,1.0,-2.526528835296631,0.9636868238449096,1.5628420114517212,0.3884434401988983,0.8292587399482727,0.8292587399482727,0.0,135.2542266845703,141.0,54967.2890625,0.0,1499.0924072265625,1.0,279.7577514648437,283.48504638671875,298.4264831542969,302.0349426269531,293.1499938964844,293.1499938964844,280.04998779296875,41880.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252387046813965,1.0,0.0,0.0,3.5222063064575195,3.5222301483154297,8.277951337731793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.08447265625,0.0,1438.0418701171875,1895.4371337890625,0.0,2704.1689453125,0.8828481435775757,1.0,0.0,3.0,1.0,0.0
17747880,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7924947142601013,0.3075184226036072,0.2794477343559265,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8410307168960571,0.3707846105098724,0.3535768091678619,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8418203592300415,0.3717445135116577,0.2619274854660034,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8164764642715454,0.3367815315723419,0.3215943276882171,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6818727254867554,0.1939766854047775,0.8880372643470764,284.8807678222656,284.95001220703125,297.0310363769531,295.4160461425781,297.150390625,297.224609375,284.8848571777344,1.0,0.4990990757942199,0.5323061347007751,0.5323061347007751,1.0,1.0,-2.526528835296631,0.9636868238449096,1.5628420114517212,0.3884434401988983,0.8292587399482727,0.8292587399482727,0.0,135.2542266845703,141.0,54967.2890625,0.0,1499.0924072265625,1.0,279.7577514648437,283.48504638671875,298.4264831542969,302.0349426269531,293.1499938964844,293.1499938964844,280.04998779296875,41880.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252387046813965,1.0,0.0,0.0,3.5222063064575195,3.5222301483154297,8.277951337731793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.08447265625,0.0,1438.0418701171875,1895.4371337890625,0.0,2704.1689453125,0.8828481435775757,1.0,0.0,3.0,1.0,0.0
17747940,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7911220788955688,0.3085013329982757,0.2801331281661987,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8401668071746826,0.3725649714469909,0.3550798296928406,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.840586245059967,0.3730381429195404,0.2626762688159942,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.815678596496582,0.3384576141834259,0.323020190000534,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6805986762046814,0.1945146918296814,0.8900288343429565,285.00445556640625,284.95001220703125,297.04998779296875,295.416748046875,297.1581420898437,297.2252197265625,285.0034484863281,1.0,0.5007172226905823,0.5298685431480408,0.5298685431480408,1.0,1.0,-2.534160852432251,0.963482141494751,1.5706785917282104,0.3866568803787231,0.9311907291412354,0.9311907291412354,0.0,136.92880249023438,129.0,54456.6953125,0.0,1516.449951171875,1.0,280.0414428710937,283.6106262207031,298.3829650878906,301.8771667480469,293.1499938964844,293.1499938964844,279.75,33660.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141374588012695,1.0,0.0,0.0,3.646872043609619,3.646895408630371,8.874304171513359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.4873046875,0.0,1512.2001953125,1895.4371337890625,0.0,2601.34619140625,0.90260511636734,1.0,0.0,3.0,1.0,0.0
17748000,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7911220788955688,0.3085013329982757,0.2801331281661987,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8401668071746826,0.3725649714469909,0.3550798296928406,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.840586245059967,0.3730381429195404,0.2626762688159942,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.815678596496582,0.3384576141834259,0.323020190000534,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6805986762046814,0.1945146918296814,0.8900288343429565,285.00445556640625,284.95001220703125,297.04998779296875,295.416748046875,297.1581420898437,297.2252197265625,285.0034484863281,1.0,0.5007172226905823,0.5298685431480408,0.5298685431480408,1.0,1.0,-2.534160852432251,0.963482141494751,1.5706785917282104,0.3866568803787231,0.9311907291412354,0.9311907291412354,0.0,136.92880249023438,129.0,54456.6953125,0.0,1516.449951171875,1.0,280.0414428710937,283.6106262207031,298.3829650878906,301.8771667480469,293.1499938964844,293.1499938964844,279.75,33660.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141374588012695,1.0,0.0,0.0,3.646872043609619,3.646895408630371,8.874304171513359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.4873046875,0.0,1512.2001953125,1895.4371337890625,0.0,2601.34619140625,0.90260511636734,1.0,0.0,3.0,1.0,0.0
17748060,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.796915590763092,0.3086278438568115,0.2803264260292053,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8465003371238708,0.3736919462680816,0.3561841547489166,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.846513569355011,0.3735513389110565,0.2630892693996429,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8218173384666443,0.33954519033432,0.3240701854228973,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6858479976654053,0.1947713643312454,0.8909374475479126,284.9069519042969,284.95001220703125,297.07550048828125,295.4197082519531,297.1649475097656,297.22021484375,284.9102783203125,1.0,0.4985165596008301,0.5276309847831726,0.5276309847831726,1.0,1.0,-2.538576364517212,0.9621002078056335,1.5764760971069336,0.3845492601394653,0.8427844643592834,0.8427844643592834,0.0,133.2486572265625,117.0,54936.95703125,0.0,1506.4215087890625,1.0,279.7577819824219,283.50408935546875,298.4356689453125,302.0294494628906,293.1499938964844,293.1499938964844,280.04998779296875,39363.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214316368103027,1.0,0.0,0.0,3.5028645992279053,3.502887725830078,8.187286084648804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.82666015625,0.0,1399.702392578125,1895.4371337890625,0.0,2668.83740234375,0.8758193254470825,1.0,0.0,3.0,1.0,0.0
17748120,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.796915590763092,0.3086278438568115,0.2803264260292053,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8465003371238708,0.3736919462680816,0.3561841547489166,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.846513569355011,0.3735513389110565,0.2630892693996429,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8218173384666443,0.33954519033432,0.3240701854228973,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6858479976654053,0.1947713643312454,0.8909374475479126,284.9069519042969,284.95001220703125,297.07550048828125,295.4197082519531,297.1649475097656,297.22021484375,284.9102783203125,1.0,0.4985165596008301,0.5276309847831726,0.5276309847831726,1.0,1.0,-2.538576364517212,0.9621002078056335,1.5764760971069336,0.3845492601394653,0.8427844643592834,0.8427844643592834,0.0,133.2486572265625,117.0,54936.95703125,0.0,1506.4215087890625,1.0,279.7577819824219,283.50408935546875,298.4356689453125,302.0294494628906,293.1499938964844,293.1499938964844,280.04998779296875,39363.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214316368103027,1.0,0.0,0.0,3.5028645992279053,3.502887725830078,8.187286084648804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.82666015625,0.0,1399.702392578125,1895.4371337890625,0.0,2668.83740234375,0.8758193254470825,1.0,0.0,3.0,1.0,0.0
17748180,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.808881402015686,0.3096051812171936,0.2806934714317322,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8591426610946655,0.3754758536815643,0.3573704361915588,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8587619662284851,0.3748377561569214,0.2635969221591949,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8336177468299866,0.3412351310253143,0.3251843750476837,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6965320706367493,0.1954133063554763,0.8918285965919495,285.0156555175781,284.95001220703125,297.1012878417969,295.4228515625,297.17584228515625,297.2217102050781,285.0131530761719,1.0,0.4939952492713928,0.5253934264183044,0.5253934264183044,1.0,1.0,-2.543457269668579,0.9608981609344482,1.5825591087341309,0.3823840916156769,0.9459214210510254,0.9459214210510254,0.0,125.98564910888672,105.0,54508.625,0.0,1481.447265625,1.0,280.0419006347656,283.6139831542969,298.3988647460937,301.89520263671875,293.1499938964844,293.1499938964844,279.75,32730.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812782883644104,1.0,0.0,0.0,3.64983344078064,3.649856805801392,8.888722504707403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2021484375,0.0,1508.5218505859375,1895.4371337890625,0.0,2588.84423828125,0.902679204940796,1.0,0.0,3.0,1.0,0.0
17748240,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.808881402015686,0.3096051812171936,0.2806934714317322,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8591426610946655,0.3754758536815643,0.3573704361915588,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8587619662284851,0.3748377561569214,0.2635969221591949,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8336177468299866,0.3412351310253143,0.3251843750476837,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6965320706367493,0.1954133063554763,0.8918285965919495,285.0156555175781,284.95001220703125,297.1012878417969,295.4228515625,297.17584228515625,297.2217102050781,285.0131530761719,1.0,0.4939952492713928,0.5253934264183044,0.5253934264183044,1.0,1.0,-2.543457269668579,0.9608981609344482,1.5825591087341309,0.3823840916156769,0.9459214210510254,0.9459214210510254,0.0,125.98564910888672,105.0,54508.625,0.0,1481.447265625,1.0,280.0419006347656,283.6139831542969,298.3988647460937,301.89520263671875,293.1499938964844,293.1499938964844,279.75,32730.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812782883644104,1.0,0.0,0.0,3.64983344078064,3.649856805801392,8.888722504707403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2021484375,0.0,1508.5218505859375,1895.4371337890625,0.0,2588.84423828125,0.902679204940796,1.0,0.0,3.0,1.0,0.0
17748300,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8162596225738525,0.3097381889820099,0.2808672487735748,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8674653768539429,0.3760956525802612,0.3579639494419098,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8668727874755859,0.3751574456691742,0.2638506591320038,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8412673473358154,0.3418354988098144,0.3257429897785187,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7034773230552673,0.1956171542406082,0.8923565149307251,284.8741760253906,284.95001220703125,297.11431884765625,295.424560546875,297.17987060546875,297.2201843261719,284.8677673339844,1.0,0.4912121891975403,0.5242747068405151,0.5242747068405151,1.0,1.0,-2.5459938049316406,0.9603107571601868,1.5856831073760986,0.3813789784908294,0.8518769145011902,0.8518769145011902,0.0,121.59778594970705,105.0,55324.0,0.0,1465.763427734375,1.0,279.7975769042969,283.4549255371094,298.4593200683594,302.1181030273437,293.1499938964844,293.1499938964844,279.75,37238.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194497227668762,1.0,0.0,0.0,3.6230525970458975,3.6230764389038086,8.758758553994994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.7626953125,0.0,1512.5914306640625,1895.4371337890625,0.0,2650.47216796875,0.897673487663269,1.0,0.0,3.0,1.0,0.0
17748360,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8235423564910889,0.3096982836723327,0.2806808948516845,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8761933445930481,0.3765522837638855,0.3582432270050049,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8753380179405212,0.3752937018871307,0.2638350129127502,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8492919206619263,0.3422847986221313,0.3260144591331482,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7105644345283508,0.1957196742296219,0.8920785784721375,284.899658203125,284.95001220703125,297.1274108886719,295.4263000488281,297.182861328125,297.2169494628906,284.9035339355469,1.0,0.48805832862854,0.5231979489326477,0.5231979489326477,1.0,1.0,-2.546081304550171,0.9587239623069764,1.5873572826385498,0.379899650812149,0.8452691435813904,0.8452691435813904,0.0,117.13356018066406,93.0,55003.51171875,0.0,1446.51171875,1.0,279.7577209472656,283.4919738769531,298.4482727050781,302.0491027832031,293.1499938964844,293.1499938964844,280.04998779296875,39293.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213135004043579,1.0,0.0,0.0,3.517608404159546,3.517631769180298,8.256353680735629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.60009765625,0.0,1414.5545654296875,1895.4371337890625,0.0,2667.7421875,0.87879478931427,1.0,0.0,3.0,1.0,0.0
17748420,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.843310534954071,0.3106869459152221,0.2809262275695801,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8998599052429199,0.3783183693885803,0.3592769205570221,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8985390067100525,0.3765631914138794,0.264228880405426,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8713930249214172,0.3439623117446899,0.3269838690757751,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.727924108505249,0.1964026093482971,0.8925732374191284,285.012451171875,284.95001220703125,297.1539306640625,295.4300842285156,297.19415283203125,297.21881103515625,285.0100402832031,1.0,0.4812433421611786,0.5210445523262024,0.5210445523262024,1.0,1.0,-2.549844741821289,0.9570810198783876,1.5927636623382568,0.3775471746921539,0.9481764435768129,0.9481764435768129,0.0,106.8137435913086,81.0,54552.72265625,0.0,1406.6065673828125,1.0,280.0419921875,283.6058654785156,298.4073486328125,301.9075927734375,293.1499938964844,293.1499938964844,279.75,32791.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128461837768555,1.0,0.0,0.0,3.6610805988311768,3.661104202270508,8.943590046328609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5615234375,0.0,1521.4517822265625,1895.4371337890625,0.0,2589.42822265625,0.905251443386078,1.0,0.0,3.0,1.0,0.0
17748480,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.843310534954071,0.3106869459152221,0.2809262275695801,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8998599052429199,0.3783183693885803,0.3592769205570221,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8985390067100525,0.3765631914138794,0.264228880405426,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8713930249214172,0.3439623117446899,0.3269838690757751,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.727924108505249,0.1964026093482971,0.8925732374191284,285.012451171875,284.95001220703125,297.1539306640625,295.4300842285156,297.19415283203125,297.21881103515625,285.0100402832031,1.0,0.4812433421611786,0.5210445523262024,0.5210445523262024,1.0,1.0,-2.549844741821289,0.9570810198783876,1.5927636623382568,0.3775471746921539,0.9481764435768129,0.9481764435768129,0.0,106.8137435913086,81.0,54552.72265625,0.0,1406.6065673828125,1.0,280.0419921875,283.6058654785156,298.4073486328125,301.9075927734375,293.1499938964844,293.1499938964844,279.75,32791.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128461837768555,1.0,0.0,0.0,3.6610805988311768,3.661104202270508,8.943590046328609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5615234375,0.0,1521.4517822265625,1895.4371337890625,0.0,2589.42822265625,0.905251443386078,1.0,0.0,3.0,1.0,0.0
17748540,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8687279224395752,0.3108184337615967,0.2808754444122314,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9318566918373108,0.3793971836566925,0.3600785732269287,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9297596216201782,0.3770279288291931,0.2644176185131073,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8996505737304688,0.3450141847133636,0.3277430236339569,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7489455342292786,0.1967508047819137,0.8926714658737183,284.89813232421875,284.95001220703125,297.1808776855469,295.4342041015625,297.2016906738281,297.214599609375,284.90167236328125,1.0,0.4738829135894775,0.5188911557197571,0.5188911557197571,1.0,1.0,-2.552010059356689,0.9546974897384644,1.5973124504089355,0.37496018409729,0.8467728495597839,0.8467728495597839,0.0,96.13697052001952,69.0,55048.1796875,0.0,1362.9798583984375,1.0,279.7575988769531,283.48504638671875,298.45574951171875,302.0590209960937,293.1499938964844,293.1499938964844,280.04998779296875,39285.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212919235229492,1.0,0.0,0.0,3.5271236896514893,3.5271472930908203,8.301082061734633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.58740234375,0.0,1424.46875,1895.4371337890625,0.0,2667.54248046875,0.880946934223175,1.0,0.0,3.0,1.0,0.0
17748600,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8687279224395752,0.3108184337615967,0.2808754444122314,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9318566918373108,0.3793971836566925,0.3600785732269287,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9297596216201782,0.3770279288291931,0.2644176185131073,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8996505737304688,0.3450141847133636,0.3277430236339569,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7489455342292786,0.1967508047819137,0.8926714658737183,284.89813232421875,284.95001220703125,297.1808776855469,295.4342041015625,297.2016906738281,297.214599609375,284.90167236328125,1.0,0.4738829135894775,0.5188911557197571,0.5188911557197571,1.0,1.0,-2.552010059356689,0.9546974897384644,1.5973124504089355,0.37496018409729,0.8467728495597839,0.8467728495597839,0.0,96.13697052001952,69.0,55048.1796875,0.0,1362.9798583984375,1.0,279.7575988769531,283.48504638671875,298.45574951171875,302.0590209960937,293.1499938964844,293.1499938964844,280.04998779296875,39285.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212919235229492,1.0,0.0,0.0,3.5271236896514893,3.5271472930908203,8.301082061734633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.58740234375,0.0,1424.46875,1895.4371337890625,0.0,2667.54248046875,0.880946934223175,1.0,0.0,3.0,1.0,0.0
17748660,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.905612587928772,0.3118660151958465,0.2811263799667358,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9740520119667052,0.3811832666397095,0.3610804975032806,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.971835196018219,0.3783041834831238,0.2647852599620819,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9425095319747924,0.3466913402080536,0.3286699950695038,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7796609997749329,0.1974718123674392,0.8931368589401245,285.01251220703125,284.95001220703125,297.20831298828125,295.43878173828125,297.2135314941406,297.2170104980469,285.0099792480469,1.0,0.4661604166030884,0.5168423652648926,0.5168423652648926,1.0,1.0,-2.55562424659729,0.9530659914016724,1.602558135986328,0.3726531267166137,0.949934422969818,0.949934422969818,0.0,84.71881866455078,72.0,54579.47265625,0.0,1317.881591796875,1.0,280.0423583984375,283.6010131835937,298.415283203125,301.9171447753906,293.1499938964844,293.1499938964844,279.75,32802.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126923441886902,1.0,0.0,0.0,3.668477058410645,3.668500661849976,8.979762924354873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.3544921875,0.0,1529.7762451171875,1895.4371337890625,0.0,2588.0087890625,0.9068880677223206,1.0,0.0,3.0,1.0,0.0
