time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.905612587928772,0.3118660151958465,0.2811263799667358,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9740520119667052,0.3811832666397095,0.3610804975032806,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.971835196018219,0.3783041834831238,0.2647852599620819,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9425095319747924,0.3466913402080536,0.3286699950695038,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7796609997749329,0.1974718123674392,0.8931368589401245,285.01251220703125,284.95001220703125,297.20831298828125,295.43878173828125,297.2135314941406,297.2170104980469,285.0099792480469,1.0,0.4661604166030884,0.5168423652648926,0.5168423652648926,1.0,1.0,-2.55562424659729,0.9530659914016724,1.602558135986328,0.3726531267166137,0.949934422969818,0.949934422969818,0.0,84.71881866455078,72.0,54579.47265625,0.0,1317.881591796875,1.0,280.0423583984375,283.6010131835937,298.415283203125,301.9171447753906,293.1499938964844,293.1499938964844,279.75,32802.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126923441886902,1.0,0.0,0.0,3.668477058410645,3.668500661849976,8.979762924354873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.3544921875,0.0,1529.7762451171875,1895.4371337890625,0.0,2588.0087890625,0.9068880677223206,1.0,0.0,3.0,1.0,0.0
17748780,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9319280385971068,0.312050998210907,0.281316190958023,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9954912662506104,0.3822793960571289,0.3620999455451965,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.993288516998291,0.3787351846694946,0.2651054859161377,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9688501358032228,0.3477049767971039,0.3296014368534088,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8001803159713745,0.1978352516889572,0.8942688703536987,284.89874267578125,284.95001220703125,297.2362976074219,295.4438171386719,297.22149658203125,297.21307373046875,284.90234375,1.0,0.4629927575588226,0.5147935748100281,0.5147935748100281,1.0,1.0,-2.559944868087769,0.951688289642334,1.608256459236145,0.3705595135688782,0.8490678668022156,0.8490678668022156,0.0,79.02205657958984,90.0,55124.6875,0.0,1298.49072265625,1.0,279.7575378417969,283.48016357421875,298.4654541015625,302.0722351074219,293.1499938964844,293.1499938964844,280.04998779296875,39220.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211544156074524,1.0,0.0,0.0,3.536562919616699,3.536586284637451,8.345571131940233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.927734375,0.0,1433.938232421875,1895.4371337890625,0.0,2666.267578125,0.88298100233078,1.0,0.0,3.0,1.0,0.0
17748840,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9319280385971068,0.312050998210907,0.281316190958023,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9954912662506104,0.3822793960571289,0.3620999455451965,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.993288516998291,0.3787351846694946,0.2651054859161377,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9688501358032228,0.3477049767971039,0.3296014368534088,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8001803159713745,0.1978352516889572,0.8942688703536987,284.89874267578125,284.95001220703125,297.2362976074219,295.4438171386719,297.22149658203125,297.21307373046875,284.90234375,1.0,0.4629927575588226,0.5147935748100281,0.5147935748100281,1.0,1.0,-2.559944868087769,0.951688289642334,1.608256459236145,0.3705595135688782,0.8490678668022156,0.8490678668022156,0.0,79.02205657958984,90.0,55124.6875,0.0,1298.49072265625,1.0,279.7575378417969,283.48016357421875,298.4654541015625,302.0722351074219,293.1499938964844,293.1499938964844,280.04998779296875,39220.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211544156074524,1.0,0.0,0.0,3.536562919616699,3.536586284637451,8.345571131940233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.927734375,0.0,1433.938232421875,1895.4371337890625,0.0,2666.267578125,0.88298100233078,1.0,0.0,3.0,1.0,0.0
17748900,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9289470314979552,0.3124911785125732,0.281520277261734,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9936684370040894,0.3830864429473877,0.3627035617828369,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9912002682685852,0.3792456388473511,0.265327513217926,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9665156006813048,0.3484316766262054,0.3301520347595215,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.79803466796875,0.19812873005867,0.8952773213386536,285.0259094238281,284.95001220703125,297.25048828125,295.446533203125,297.2269592285156,297.2133483886719,285.0307922363281,1.0,0.4643461406230926,0.5137691497802734,0.5137691497802734,1.0,1.0,-2.5630486011505127,0.9513967633247375,1.61165189743042,0.3695976436138153,0.9369263052940368,0.9369263052940368,0.0,79.78434753417969,90.0,54503.46875,0.0,1305.72802734375,1.0,279.99957275390625,283.6170349121094,298.4125061035156,301.8692626953125,293.1499938964844,293.1499938964844,280.04998779296875,33916.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147158622741699,1.0,0.0,0.0,3.5938167572021484,3.5938398838043213,8.617973321634054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4521484375,0.0,1456.2039794921875,1895.4371337890625,0.0,2606.6875,0.89329993724823,1.0,0.0,3.0,1.0,0.0
17748960,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9191361665725708,0.3130769431591034,0.2821105122566223,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9866164922714232,0.384037971496582,0.3636586666107178,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9837430715560912,0.3799014389514923,0.2658321559429168,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9576395750045776,0.3492756485939026,0.3310158252716064,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7906268239021301,0.1984997242689132,0.8972852230072021,285.01763916015625,284.95001220703125,297.2648620605469,295.44940185546875,297.2333679199219,297.2150573730469,285.0155334472656,1.0,0.4670781791210174,0.5127325057983398,0.5127325057983398,1.0,1.0,-2.5689597129821777,0.952260673046112,1.616698980331421,0.3692085146903991,0.9569216966629028,0.9569216966629028,0.0,82.22992706298828,108.0,54745.7109375,0.0,1323.897705078125,1.0,280.04217529296875,283.5994567871094,298.4271240234375,301.9366760253906,293.1499938964844,293.1499938964844,279.75,32685.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812791109085083,1.0,0.0,0.0,3.6807570457458496,3.6807806491851807,9.039982273861824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.7939453125,0.0,1542.651123046875,1895.4371337890625,0.0,2588.919921875,0.909726619720459,1.0,0.0,3.0,1.0,0.0
17749020,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8862655758857727,0.3131143152713775,0.282757818698883,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9554283022880554,0.3850149810314178,0.3651800155639648,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9512280225753784,0.380130261182785,0.2664632201194763,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9218300580978394,0.3500931859016418,0.3323739469051361,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7640135288238525,0.1987013667821884,0.9006143808364868,284.8995666503906,284.95001220703125,297.2940979003906,295.4555358886719,297.2408447265625,297.2098693847656,284.9024658203125,1.0,0.475261241197586,0.5106591582298279,0.5106591582298279,1.0,1.0,-2.577961206436157,0.9527377486228944,1.6252235174179075,0.3679414391517639,0.8558693528175354,0.8558693528175354,0.0,91.69766998291016,126.0,55437.9609375,0.0,1376.9566650390625,1.0,279.75787353515625,283.47052001953125,298.4794006347656,302.10406494140625,293.1499938964844,293.1499938964844,280.04998779296875,38844.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217328786849976,1.0,0.0,0.0,3.566399574279785,3.566423416137696,8.48698221034283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.3984375,0.0,1462.9267578125,1895.4371337890625,0.0,2671.630615234375,0.8890947699546814,1.0,0.0,3.0,1.0,0.0
17749080,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8862655758857727,0.3131143152713775,0.282757818698883,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9554283022880554,0.3850149810314178,0.3651800155639648,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9512280225753784,0.380130261182785,0.2664632201194763,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9218300580978394,0.3500931859016418,0.3323739469051361,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7640135288238525,0.1987013667821884,0.9006143808364868,284.8995666503906,284.95001220703125,297.2940979003906,295.4555358886719,297.2408447265625,297.2098693847656,284.9024658203125,1.0,0.475261241197586,0.5106591582298279,0.5106591582298279,1.0,1.0,-2.577961206436157,0.9527377486228944,1.6252235174179075,0.3679414391517639,0.8558693528175354,0.8558693528175354,0.0,91.69766998291016,126.0,55437.9609375,0.0,1376.9566650390625,1.0,279.75787353515625,283.47052001953125,298.4794006347656,302.10406494140625,293.1499938964844,293.1499938964844,280.04998779296875,38844.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217328786849976,1.0,0.0,0.0,3.566399574279785,3.566423416137696,8.48698221034283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.3984375,0.0,1462.9267578125,1895.4371337890625,0.0,2671.630615234375,0.8890947699546814,1.0,0.0,3.0,1.0,0.0
17749140,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8541197180747986,0.3139414489269256,0.2837307751178741,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.916605830192566,0.386612594127655,0.3669628798961639,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9118129014968872,0.3810817301273346,0.2673118114471435,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8865678310394287,0.3514500558376312,0.3339564204216003,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7376475930213928,0.1991556286811828,0.9044827818870544,285.021728515625,284.95001220703125,297.3240051269531,295.4623107910156,297.2521057128906,297.21026611328125,285.0194396972656,1.0,0.485846072435379,0.5085858106613159,0.5085858106613159,1.0,1.0,-2.5888354778289795,0.9539725184440612,1.6348628997802734,0.3668619990348816,0.9677363038063048,0.9677363038063048,0.0,104.44383239746094,144.0,55067.46484375,0.0,1447.3179931640625,1.0,280.04266357421875,283.5934143066406,298.4420471191406,301.9715576171875,293.1499938964844,293.1499938964844,279.75,32604.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138216733932495,1.0,0.0,0.0,3.709466457366944,3.7094902992248535,9.18155365070561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.4169921875,0.0,1574.523681640625,1895.4371337890625,0.0,2598.4306640625,0.9160259962081908,1.0,0.0,3.0,1.0,0.0
17749200,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8541197180747986,0.3139414489269256,0.2837307751178741,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.916605830192566,0.386612594127655,0.3669628798961639,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9118129014968872,0.3810817301273346,0.2673118114471435,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8865678310394287,0.3514500558376312,0.3339564204216003,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7376475930213928,0.1991556286811828,0.9044827818870544,285.021728515625,284.95001220703125,297.3240051269531,295.4623107910156,297.2521057128906,297.21026611328125,285.0194396972656,1.0,0.485846072435379,0.5085858106613159,0.5085858106613159,1.0,1.0,-2.5888354778289795,0.9539725184440612,1.6348628997802734,0.3668619990348816,0.9677363038063048,0.9677363038063048,0.0,104.44383239746094,144.0,55067.46484375,0.0,1447.3179931640625,1.0,280.04266357421875,283.5934143066406,298.4420471191406,301.9715576171875,293.1499938964844,293.1499938964844,279.75,32604.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138216733932495,1.0,0.0,0.0,3.709466457366944,3.7094902992248535,9.18155365070561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.4169921875,0.0,1574.523681640625,1895.4371337890625,0.0,2598.4306640625,0.9160259962081908,1.0,0.0,3.0,1.0,0.0
17749260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8255266547203064,0.3137716650962829,0.2844243049621582,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8830398917198181,0.3874145746231079,0.3685628175735473,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8783354163169861,0.381113588809967,0.2679817974567413,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8555752038955688,0.3520655632019043,0.3353613317012787,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7134732604026794,0.1991476267576217,0.9079864025115968,284.8969116210937,284.95001220703125,297.35467529296875,295.4697265625,297.2591247558594,297.2037658691406,284.90045166015625,1.0,0.497777909040451,0.5063337683677673,0.5063337683677673,1.0,1.0,-2.5983006954193115,0.9542595744132996,1.6440411806106567,0.365304172039032,0.8628790974617004,0.8628790974617004,0.0,119.7835464477539,162.0,55795.359375,0.0,1527.8319091796875,1.0,279.75714111328125,283.45831298828125,298.4953308105469,302.1424255371094,293.1499938964844,293.1499938964844,280.04998779296875,38865.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230668902397156,1.0,0.0,0.0,3.6000592708587646,3.600083351135254,8.647938329886529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.83203125,0.0,1499.4581298828125,1895.4371337890625,0.0,2684.0048828125,0.8966020345687866,1.0,0.0,3.0,1.0,0.0
17749320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8255266547203064,0.3137716650962829,0.2844243049621582,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8830398917198181,0.3874145746231079,0.3685628175735473,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8783354163169861,0.381113588809967,0.2679817974567413,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8555752038955688,0.3520655632019043,0.3353613317012787,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7134732604026794,0.1991476267576217,0.9079864025115968,284.8969116210937,284.95001220703125,297.35467529296875,295.4697265625,297.2591247558594,297.2037658691406,284.90045166015625,1.0,0.497777909040451,0.5063337683677673,0.5063337683677673,1.0,1.0,-2.5983006954193115,0.9542595744132996,1.6440411806106567,0.365304172039032,0.8628790974617004,0.8628790974617004,0.0,119.7835464477539,162.0,55795.359375,0.0,1527.8319091796875,1.0,279.75714111328125,283.45831298828125,298.4953308105469,302.1424255371094,293.1499938964844,293.1499938964844,280.04998779296875,38865.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230668902397156,1.0,0.0,0.0,3.6000592708587646,3.600083351135254,8.647938329886529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.83203125,0.0,1499.4581298828125,1895.4371337890625,0.0,2684.0048828125,0.8966020345687866,1.0,0.0,3.0,1.0,0.0
17749380,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.801040530204773,0.3144349455833435,0.2853669226169586,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8564618825912476,0.3888677656650543,0.3703373372554779,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8516359925270081,0.3819150626659393,0.2688172459602356,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8310986161231995,0.3532621562480926,0.3369192779064178,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6908133625984192,0.1994219124317169,0.911675989627838,285.02313232421875,284.95001220703125,297.3861694335937,295.4779052734375,297.2702331542969,297.20330810546875,285.0209045410156,1.0,0.5103594660758972,0.5040817260742188,0.5040817260742188,1.0,1.0,-2.6088685989379883,0.9549605846405028,1.6539080142974854,0.3637452125549316,0.9772520661354064,0.9772520661354064,0.0,136.20469665527344,165.0,55393.4453125,0.0,1615.2757568359375,1.0,280.04296875,283.5849609375,298.4576721191406,302.00787353515625,293.1499938964844,293.1499938964844,279.75,32675.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815131664276123,1.0,0.0,0.0,3.7405812740325928,3.740605592727661,9.336228572465188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.361328125,0.0,1610.803466796875,1895.4371337890625,0.0,2610.528564453125,0.9231001734733582,1.0,0.0,3.0,1.0,0.0
17749440,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.801040530204773,0.3144349455833435,0.2853669226169586,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8564618825912476,0.3888677656650543,0.3703373372554779,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8516359925270081,0.3819150626659393,0.2688172459602356,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8310986161231995,0.3532621562480926,0.3369192779064178,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6908133625984192,0.1994219124317169,0.911675989627838,285.02313232421875,284.95001220703125,297.3861694335937,295.4779052734375,297.2702331542969,297.20330810546875,285.0209045410156,1.0,0.5103594660758972,0.5040817260742188,0.5040817260742188,1.0,1.0,-2.6088685989379883,0.9549605846405028,1.6539080142974854,0.3637452125549316,0.9772520661354064,0.9772520661354064,0.0,136.20469665527344,165.0,55393.4453125,0.0,1615.2757568359375,1.0,280.04296875,283.5849609375,298.4576721191406,302.00787353515625,293.1499938964844,293.1499938964844,279.75,32675.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815131664276123,1.0,0.0,0.0,3.7405812740325928,3.740605592727661,9.336228572465188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.361328125,0.0,1610.803466796875,1895.4371337890625,0.0,2610.528564453125,0.9231001734733582,1.0,0.0,3.0,1.0,0.0
17749500,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7927083969116211,0.3144016861915588,0.2858030498027801,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8482714891433716,0.3893161416053772,0.3712017238140106,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8433551788330078,0.3819890916347503,0.2692179679870605,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8234401345252991,0.3536030650138855,0.3376654684543609,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6834140419960022,0.1994143426418304,0.9132969379425048,284.87744140625,284.95001220703125,297.4022216796875,295.4822692871094,297.2744445800781,297.2008972167969,284.8702697753906,1.0,0.5148788094520569,0.5029556751251221,0.5029556751251221,1.0,1.0,-2.6137638092041016,0.955112636089325,1.6586511135101318,0.362969696521759,0.882360577583313,0.882360577583313,0.0,142.45233154296875,165.0,56358.40625,0.0,1649.9571533203125,1.0,279.7954406738281,283.418212890625,298.5200500488281,302.2401123046875,293.1499938964844,293.1499938964844,279.75,36548.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220612406730652,1.0,0.0,0.0,3.728106021881104,3.72813081741333,9.274057219954556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.7109375,0.0,1626.002197265625,1895.4371337890625,0.0,2674.676025390625,0.921001136302948,1.0,0.0,3.0,1.0,0.0
17749560,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7855973243713379,0.3141435980796814,0.2858108282089233,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8415432572364807,0.3895517289638519,0.3716809451580047,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8364765644073486,0.3818337619304657,0.2693003714084625,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.816973090171814,0.3537503778934479,0.3380573689937591,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6771983504295349,0.1992742121219635,0.9138306379318236,284.8915710449219,284.95001220703125,297.4184875488281,295.48681640625,297.2774353027344,297.1964111328125,284.8953857421875,1.0,0.5185795426368713,0.5018409490585327,0.5018409490585327,1.0,1.0,-2.61556339263916,0.9539767503738404,1.6615867614746094,0.3615571856498718,0.8671506643295288,0.8671506643295288,0.0,147.81063842773438,153.0,56092.6171875,0.0,1676.392578125,1.0,279.75689697265625,283.4440002441406,298.51202392578125,302.17938232421875,293.1499938964844,293.1499938964844,280.04998779296875,39013.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242548108100891,1.0,0.0,0.0,3.63246488571167,3.6324892044067374,8.804326512290572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.8095703125,0.0,1536.1832275390625,1895.4371337890625,0.0,2695.03125,0.9037375450134276,1.0,0.0,3.0,1.0,0.0
17749620,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7837530374526978,0.3148000538349151,0.2861715853214264,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8402032852172852,0.3909705281257629,0.3728276193141937,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8347201347351074,0.382615178823471,0.2696791589260101,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.81557297706604,0.3549069762229919,0.3389809727668762,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6754247546195984,0.1995045989751815,0.9144890904426576,285.01922607421875,284.95001220703125,297.4517517089844,295.4965515136719,297.289306640625,297.19647216796875,285.01690673828125,1.0,0.5198361277580261,0.4996114671230316,0.4996114671230316,1.0,1.0,-2.619727849960327,0.9519237279891968,1.6678041219711304,0.3586940169334411,0.9800924062728882,0.9800924062728882,0.0,149.65060424804688,141.0,55555.75,0.0,1690.5546875,1.0,280.0431823730469,283.5740051269531,298.4743957519531,302.0372314453125,293.1499938964844,293.1499938964844,279.75,32910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159240484237671,1.0,0.0,0.0,3.763394355773926,3.763419151306152,9.450455991100172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.4208984375,0.0,1639.1915283203125,1895.4371337890625,0.0,2617.850830078125,0.928401529788971,1.0,0.0,3.0,1.0,0.0
17749680,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7837530374526978,0.3148000538349151,0.2861715853214264,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8402032852172852,0.3909705281257629,0.3728276193141937,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8347201347351074,0.382615178823471,0.2696791589260101,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.81557297706604,0.3549069762229919,0.3389809727668762,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6754247546195984,0.1995045989751815,0.9144890904426576,285.01922607421875,284.95001220703125,297.4517517089844,295.4965515136719,297.289306640625,297.19647216796875,285.01690673828125,1.0,0.5198361277580261,0.4996114671230316,0.4996114671230316,1.0,1.0,-2.619727849960327,0.9519237279891968,1.6678041219711304,0.3586940169334411,0.9800924062728882,0.9800924062728882,0.0,149.65060424804688,141.0,55555.75,0.0,1690.5546875,1.0,280.0431823730469,283.5740051269531,298.4743957519531,302.0372314453125,293.1499938964844,293.1499938964844,279.75,32910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159240484237671,1.0,0.0,0.0,3.763394355773926,3.763419151306152,9.450455991100172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.4208984375,0.0,1639.1915283203125,1895.4371337890625,0.0,2617.850830078125,0.928401529788971,1.0,0.0,3.0,1.0,0.0
17749740,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7886229157447815,0.3146230280399322,0.286127358675003,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8456360697746277,0.391713947057724,0.3736090958118438,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8395878672599792,0.3826180398464203,0.2697634994983673,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8207181096076965,0.3554544150829315,0.3395566642284393,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6796841025352478,0.1994332671165466,0.9140301942825316,284.8881530761719,284.95001220703125,297.4859619140625,295.5071716308594,297.2979431152344,297.1911315917969,284.89166259765625,1.0,0.5173012018203735,0.4973819851875305,0.4973819851875305,1.0,1.0,-2.620863437652588,0.9485501050949096,1.6723133325576782,0.3553119897842407,0.8671516180038452,0.8671516180038452,0.0,145.94015502929688,129.0,56145.09765625,0.0,1675.6129150390625,1.0,279.7568054199219,283.4352111816406,298.5287780761719,302.2004699707031,293.1499938964844,293.1499938964844,280.04998779296875,39231.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243520855903625,1.0,0.0,0.0,3.644617795944214,3.644642353057861,8.863336802278354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.869140625,0.0,1551.3350830078125,1895.4371337890625,0.0,2695.934326171875,0.906686007976532,1.0,0.0,3.0,1.0,0.0
17749800,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7886229157447815,0.3146230280399322,0.286127358675003,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8456360697746277,0.391713947057724,0.3736090958118438,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8395878672599792,0.3826180398464203,0.2697634994983673,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8207181096076965,0.3554544150829315,0.3395566642284393,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6796841025352478,0.1994332671165466,0.9140301942825316,284.8881530761719,284.95001220703125,297.4859619140625,295.5071716308594,297.2979431152344,297.1911315917969,284.89166259765625,1.0,0.5173012018203735,0.4973819851875305,0.4973819851875305,1.0,1.0,-2.620863437652588,0.9485501050949096,1.6723133325576782,0.3553119897842407,0.8671516180038452,0.8671516180038452,0.0,145.94015502929688,129.0,56145.09765625,0.0,1675.6129150390625,1.0,279.7568054199219,283.4352111816406,298.5287780761719,302.2004699707031,293.1499938964844,293.1499938964844,280.04998779296875,39231.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243520855903625,1.0,0.0,0.0,3.644617795944214,3.644642353057861,8.863336802278354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.869140625,0.0,1551.3350830078125,1895.4371337890625,0.0,2695.934326171875,0.906686007976532,1.0,0.0,3.0,1.0,0.0
17749860,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7991872429847717,0.3154425024986267,0.2862894237041473,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8567954897880554,0.3932492434978485,0.3744988739490509,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8500667214393616,0.3835355937480926,0.2699673473834991,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8310394287109375,0.3567268252372741,0.3402219116687774,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6888681650161743,0.1998045295476913,0.9135661721229552,285.01715087890625,284.95001220703125,297.52117919921875,295.5186767578125,297.31158447265625,297.193115234375,285.0149230957031,1.0,0.5124917030334473,0.4953976571559906,0.4953976571559906,1.0,1.0,-2.622607707977295,0.945822298526764,1.6767853498458862,0.3522533476352691,0.9789077639579772,0.9789077639579772,0.0,138.55731201171875,117.0,55547.4296875,0.0,1645.1114501953125,1.0,280.0431823730469,283.568115234375,298.4935302734375,302.0558166503906,293.1499938964844,293.1499938964844,279.75,33069.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815399169921875,1.0,0.0,0.0,3.768954753875733,3.768979549407959,9.478402489548898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.03515625,0.0,1646.9383544921875,1895.4371337890625,0.0,2613.000244140625,0.9297741651535034,1.0,0.0,3.0,1.0,0.0
17749920,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7991872429847717,0.3154425024986267,0.2862894237041473,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8567954897880554,0.3932492434978485,0.3744988739490509,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8500667214393616,0.3835355937480926,0.2699673473834991,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8310394287109375,0.3567268252372741,0.3402219116687774,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6888681650161743,0.1998045295476913,0.9135661721229552,285.01715087890625,284.95001220703125,297.52117919921875,295.5186767578125,297.31158447265625,297.193115234375,285.0149230957031,1.0,0.5124917030334473,0.4953976571559906,0.4953976571559906,1.0,1.0,-2.622607707977295,0.945822298526764,1.6767853498458862,0.3522533476352691,0.9789077639579772,0.9789077639579772,0.0,138.55731201171875,117.0,55547.4296875,0.0,1645.1114501953125,1.0,280.0431823730469,283.568115234375,298.4935302734375,302.0558166503906,293.1499938964844,293.1499938964844,279.75,33069.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815399169921875,1.0,0.0,0.0,3.768954753875733,3.768979549407959,9.478402489548898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.03515625,0.0,1646.9383544921875,1895.4371337890625,0.0,2613.000244140625,0.9297741651535034,1.0,0.0,3.0,1.0,0.0
17749980,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8128312230110168,0.3154023885726928,0.2861765623092651,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8718668222427368,0.3940977752208709,0.3751745522022247,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8643097281455994,0.383660078048706,0.2699855268001556,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8447415232658386,0.357381135225296,0.340693324804306,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7011751532554626,0.1998724192380905,0.9127537608146667,284.8885192871094,284.95001220703125,297.5574645996094,295.5311584472656,297.3218078613281,297.1893615722656,284.89208984375,1.0,0.5063660144805908,0.4934133291244507,0.4934133291244507,1.0,1.0,-2.6229031085968018,0.9424585103988647,1.680444598197937,0.3490379750728607,0.867013692855835,0.867013692855835,0.0,129.53790283203125,105.0,56124.59375,0.0,1605.2149658203125,1.0,279.7567749023437,283.43194580078125,298.5509338378906,302.2206420898437,293.1499938964844,293.1499938964844,280.04998779296875,39305.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234609365463257,1.0,0.0,0.0,3.646472692489624,3.646497249603272,8.872361831890885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2158203125,0.0,1553.953369140625,1895.4371337890625,0.0,2687.662109375,0.9071788191795348,1.0,0.0,3.0,1.0,0.0
17750040,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8128312230110168,0.3154023885726928,0.2861765623092651,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8718668222427368,0.3940977752208709,0.3751745522022247,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8643097281455994,0.383660078048706,0.2699855268001556,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8447415232658386,0.357381135225296,0.340693324804306,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7011751532554626,0.1998724192380905,0.9127537608146667,284.8885192871094,284.95001220703125,297.5574645996094,295.5311584472656,297.3218078613281,297.1893615722656,284.89208984375,1.0,0.5063660144805908,0.4934133291244507,0.4934133291244507,1.0,1.0,-2.6229031085968018,0.9424585103988647,1.680444598197937,0.3490379750728607,0.867013692855835,0.867013692855835,0.0,129.53790283203125,105.0,56124.59375,0.0,1605.2149658203125,1.0,279.7567749023437,283.43194580078125,298.5509338378906,302.2206420898437,293.1499938964844,293.1499938964844,280.04998779296875,39305.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234609365463257,1.0,0.0,0.0,3.646472692489624,3.646497249603272,8.872361831890885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2158203125,0.0,1553.953369140625,1895.4371337890625,0.0,2687.662109375,0.9071788191795348,1.0,0.0,3.0,1.0,0.0
17750100,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8205553889274597,0.3157577216625213,0.2860694527626037,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8810407519340515,0.3948100209236145,0.3754436373710632,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.873046338558197,0.3840601146221161,0.2699456512928009,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8531112670898438,0.3579711318016052,0.3408659994602203,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7084943056106567,0.2000524401664734,0.912112295627594,285.0229187011719,284.95001220703125,297.5760192871094,295.53778076171875,297.3286437988281,297.1899108886719,285.0279846191406,1.0,0.5029206871986389,0.4924211800098419,0.4924211800098419,1.0,1.0,-2.6224820613861084,0.9405406713485718,1.6819413900375366,0.3472210168838501,0.9575752019882202,0.9575752019882202,0.0,124.56210327148438,105.0,55370.10546875,0.0,1582.3944091796875,1.0,280.0020751953125,283.5784912109375,298.5009765625,302.01300048828125,293.1499938964844,293.1499938964844,280.04998779296875,34312.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166934251785278,1.0,0.0,0.0,3.6922223567962646,3.692246675491333,9.096388566831592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.720703125,0.0,1567.88037109375,1895.4371337890625,0.0,2624.9638671875,0.9155513644218444,1.0,0.0,3.0,1.0,0.0
17750160,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8300694823265076,0.3163200914859772,0.2863211035728454,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8924853205680847,0.3957166671752929,0.3760277330875397,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8840851783752441,0.3846703469753265,0.2701703310012817,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8636792302131653,0.3587384223937988,0.3413235247135162,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7171358466148376,0.2003582268953323,0.9122616648674012,285.0180358886719,284.95001220703125,297.5948791503906,295.5446472167969,297.3368225097656,297.1924743652344,285.0160522460937,1.0,0.4994223713874817,0.4914851784706116,0.4914851784706116,1.0,1.0,-2.624483108520508,0.9397078156471252,1.6847753524780271,0.3459703326225281,0.9794594049453736,0.9794594049453736,0.0,119.0677719116211,93.0,55531.0078125,0.0,1560.603271484375,1.0,280.0429382324219,283.56561279296875,298.5187683105469,302.07916259765625,293.1499938964844,293.1499938964844,279.75,33082.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143694400787354,1.0,0.0,0.0,3.7700679302215576,3.770092725753784,9.484002134740876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.9326171875,0.0,1648.3525390625,1895.4371337890625,0.0,2603.488037109375,0.930164635181427,1.0,0.0,3.0,1.0,0.0
17750220,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8508678674697876,0.3163475394248962,0.28620445728302,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9186168909072876,0.3966211378574371,0.376689612865448,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9085243940353394,0.3848614692687988,0.2701843082904815,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8873913288116455,0.3594520986080169,0.3417834341526031,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7347534894943237,0.2005139887332916,0.9115296602249146,284.8888854980469,284.95001220703125,297.6334533691406,295.5592041015625,297.3481750488281,297.18951416015625,284.8919372558594,1.0,0.4920030236244201,0.4896132051944732,0.4896132051944732,1.0,1.0,-2.6248350143432617,0.9365099668502808,1.688325047492981,0.3428868353366852,0.8678088784217834,0.8678088784217834,0.0,108.27296447753906,81.0,56135.5078125,0.0,1512.8017578125,1.0,279.7572021484375,283.427734375,298.578369140625,302.2483215332031,293.1499938964844,293.1499938964844,280.04998779296875,39181.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223465085029602,1.0,0.0,0.0,3.651970386505127,3.6519949436187744,8.899134513740137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.423828125,0.0,1559.1785888671875,1895.4371337890625,0.0,2677.321533203125,0.9081984162330629,1.0,0.0,3.0,1.0,0.0
17750280,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8508678674697876,0.3163475394248962,0.28620445728302,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9186168909072876,0.3966211378574371,0.376689612865448,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9085243940353394,0.3848614692687988,0.2701843082904815,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8873913288116455,0.3594520986080169,0.3417834341526031,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7347534894943237,0.2005139887332916,0.9115296602249146,284.8888854980469,284.95001220703125,297.6334533691406,295.5592041015625,297.3481750488281,297.18951416015625,284.8919372558594,1.0,0.4920030236244201,0.4896132051944732,0.4896132051944732,1.0,1.0,-2.6248350143432617,0.9365099668502808,1.688325047492981,0.3428868353366852,0.8678088784217834,0.8678088784217834,0.0,108.27296447753906,81.0,56135.5078125,0.0,1512.8017578125,1.0,279.7572021484375,283.427734375,298.578369140625,302.2483215332031,293.1499938964844,293.1499938964844,280.04998779296875,39181.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223465085029602,1.0,0.0,0.0,3.651970386505127,3.6519949436187744,8.899134513740137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.423828125,0.0,1559.1785888671875,1895.4371337890625,0.0,2677.321533203125,0.9081984162330629,1.0,0.0,3.0,1.0,0.0
17750340,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8799969553947449,0.3173119127750397,0.2863576114177704,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.955374836921692,0.3982800245285034,0.3775429129600525,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9445767998695374,0.3859215974807739,0.2703772485256195,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9205175042152404,0.3608538806438446,0.3424186408519745,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7585371136665344,0.2010653913021087,0.9111647009849548,285.01922607421875,284.95001220703125,297.6732482910156,295.5748596191406,297.3641662597656,297.1930847167969,285.0170593261719,1.0,0.4842508733272552,0.4877412319183349,0.4877412319183349,1.0,1.0,-2.626594066619873,0.9338829517364502,1.6927111148834229,0.3398849070072174,0.981377899646759,0.981377899646759,0.0,96.77115631103516,69.0,55544.40625,0.0,1463.7222900390625,1.0,280.0432434082031,283.5625915527344,298.5488586425781,302.10986328125,293.1499938964844,293.1499938964844,279.75,33057.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132535219192505,1.0,0.0,0.0,3.774662733078003,3.7746875286102295,9.507133995612094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.35546875,0.0,1653.57080078125,1895.4371337890625,0.0,2593.1865234375,0.9310601353645324,1.0,0.0,3.0,1.0,0.0
17750400,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8799969553947449,0.3173119127750397,0.2863576114177704,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.955374836921692,0.3982800245285034,0.3775429129600525,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9445767998695374,0.3859215974807739,0.2703772485256195,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9205175042152404,0.3608538806438446,0.3424186408519745,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7585371136665344,0.2010653913021087,0.9111647009849548,285.01922607421875,284.95001220703125,297.6732482910156,295.5748596191406,297.3641662597656,297.1930847167969,285.0170593261719,1.0,0.4842508733272552,0.4877412319183349,0.4877412319183349,1.0,1.0,-2.626594066619873,0.9338829517364502,1.6927111148834229,0.3398849070072174,0.981377899646759,0.981377899646759,0.0,96.77115631103516,69.0,55544.40625,0.0,1463.7222900390625,1.0,280.0432434082031,283.5625915527344,298.5488586425781,302.10986328125,293.1499938964844,293.1499938964844,279.75,33057.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132535219192505,1.0,0.0,0.0,3.774662733078003,3.7746875286102295,9.507133995612094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.35546875,0.0,1653.57080078125,1895.4371337890625,0.0,2593.1865234375,0.9310601353645324,1.0,0.0,3.0,1.0,0.0
17750460,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9194679856300354,0.3173677921295166,0.2862534821033478,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9933677315711976,0.3992066979408264,0.3782118260860443,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.98469877243042,0.3861468136310577,0.2704041004180908,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9648280143737792,0.3615955710411072,0.3428895175457001,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7909113168716431,0.2012694329023361,0.9105654954910278,284.8890686035156,284.95001220703125,297.7143249511719,295.5916748046875,297.3763732910156,297.1903991699219,284.892578125,1.0,0.4763064384460449,0.4858793020248413,0.4858793020248413,1.0,1.0,-2.627157688140869,0.9307371973991394,1.6964205503463743,0.3367906808853149,0.8695486783981323,0.8695486783981323,0.0,85.37846374511719,87.0,56161.546875,0.0,1413.472900390625,1.0,279.7567138671875,283.4244384765625,298.6112976074219,302.2822570800781,293.1499938964844,293.1499938964844,280.04998779296875,39222.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212917447090149,1.0,0.0,0.0,3.656313896179199,3.656338453292847,8.920315508476051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.337890625,0.0,1564.3544921875,1895.4371337890625,0.0,2667.54052734375,0.9092837572097778,1.0,0.0,3.0,1.0,0.0
17750520,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9194679856300354,0.3173677921295166,0.2862534821033478,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9933677315711976,0.3992066979408264,0.3782118260860443,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.98469877243042,0.3861468136310577,0.2704041004180908,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9648280143737792,0.3615955710411072,0.3428895175457001,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7909113168716431,0.2012694329023361,0.9105654954910278,284.8890686035156,284.95001220703125,297.7143249511719,295.5916748046875,297.3763732910156,297.1903991699219,284.892578125,1.0,0.4763064384460449,0.4858793020248413,0.4858793020248413,1.0,1.0,-2.627157688140869,0.9307371973991394,1.6964205503463743,0.3367906808853149,0.8695486783981323,0.8695486783981323,0.0,85.37846374511719,87.0,56161.546875,0.0,1413.472900390625,1.0,279.7567138671875,283.4244384765625,298.6112976074219,302.2822570800781,293.1499938964844,293.1499938964844,280.04998779296875,39222.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212917447090149,1.0,0.0,0.0,3.656313896179199,3.656338453292847,8.920315508476051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.337890625,0.0,1564.3544921875,1895.4371337890625,0.0,2667.54052734375,0.9092837572097778,1.0,0.0,3.0,1.0,0.0
