time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9228761196136476,0.318317174911499,0.2868151664733886,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.996109127998352,0.4008622765541076,0.379499614238739,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.987317681312561,0.3872109651565552,0.27092444896698,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9682872891426086,0.3629994988441467,0.3439654409885406,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7935087084770203,0.2018308341503143,0.912356734275818,285.0234375,284.95001220703125,297.7567138671875,295.6097106933594,297.39306640625,297.19390869140625,285.0215148925781,1.0,0.4776794612407684,0.4840173721313476,0.4840173721313476,1.0,1.0,-2.6334381103515625,0.9299315214157104,1.7035067081451416,0.3345178067684173,0.987042248249054,0.987042248249054,0.0,84.98303985595703,105.0,55653.3984375,0.0,1420.0601806640625,1.0,280.04327392578125,283.5615539550781,298.5841064453125,302.149658203125,293.1499938964844,293.1499938964844,279.75,32968.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122377395629883,1.0,0.0,0.0,3.783072710037232,3.783097505569458,9.549544301989954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.623046875,0.0,1662.8084716796875,1895.4371337890625,0.0,2583.815673828125,0.9329255223274232,1.0,0.0,3.0,1.0,0.0
17750640,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9228761196136476,0.318317174911499,0.2868151664733886,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.996109127998352,0.4008622765541076,0.379499614238739,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.987317681312561,0.3872109651565552,0.27092444896698,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9682872891426086,0.3629994988441467,0.3439654409885406,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7935087084770203,0.2018308341503143,0.912356734275818,285.0234375,284.95001220703125,297.7567138671875,295.6097106933594,297.39306640625,297.19390869140625,285.0215148925781,1.0,0.4776794612407684,0.4840173721313476,0.4840173721313476,1.0,1.0,-2.6334381103515625,0.9299315214157104,1.7035067081451416,0.3345178067684173,0.987042248249054,0.987042248249054,0.0,84.98303985595703,105.0,55653.3984375,0.0,1420.0601806640625,1.0,280.04327392578125,283.5615539550781,298.5841064453125,302.149658203125,293.1499938964844,293.1499938964844,279.75,32968.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122377395629883,1.0,0.0,0.0,3.783072710037232,3.783097505569458,9.549544301989954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.623046875,0.0,1662.8084716796875,1895.4371337890625,0.0,2583.815673828125,0.9329255223274232,1.0,0.0,3.0,1.0,0.0
17750700,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.911973774433136,0.3184069991111755,0.2872460782527923,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9883054494857788,0.4013992547988891,0.3803240358829498,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.97850239276886,0.3874068260192871,0.271316796541214,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9582682847976683,0.3634365200996399,0.3446761667728424,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7851868867874146,0.2019615918397903,0.9139852523803712,284.8785095214844,284.95001220703125,297.7784423828125,295.6191711425781,297.3999938964844,297.1932373046875,284.8714599609375,1.0,0.4804641008377075,0.4830863773822784,0.4830863773822784,1.0,1.0,-2.638232707977295,0.9301792979240416,1.7080532312393188,0.3337787389755249,0.8929145336151123,0.8929145336151123,0.0,87.82524871826172,105.0,56655.30078125,0.0,1439.2357177734375,1.0,279.7945251464844,283.3949584960937,298.6524963378906,302.3885192871094,293.1499938964844,293.1499938964844,279.75,36570.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187666535377502,1.0,0.0,0.0,3.77115535736084,3.7711806297302246,9.489474450674606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7724609375,0.0,1676.5948486328125,1895.4371337890625,0.0,2644.14697265625,0.9307975769042968,1.0,0.0,3.0,1.0,0.0
17750760,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8959935307502747,0.3182257115840912,0.28731369972229,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9742310643196106,0.4016865193843841,0.3808370232582092,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9629075527191162,0.3873420059680938,0.2714497148990631,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9411236047744752,0.3636515140533447,0.345113068819046,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7721427083015442,0.2019335627555847,0.914933145046234,284.8911437988281,284.95001220703125,297.8005065917969,295.62896728515625,297.4054260253906,297.1901550292969,284.8949584960937,1.0,0.4841059148311615,0.4821357429027557,0.4821357429027557,1.0,1.0,-2.640756130218506,0.9294560551643372,1.7113001346588137,0.3325598537921905,0.8768510222434998,0.8768510222434998,0.0,92.40634155273438,123.0,56435.6640625,0.0,1463.2469482421875,1.0,279.7565612792969,283.4186096191406,298.6510314941406,302.3365783691406,293.1499938964844,293.1499938964844,280.04998779296875,38939.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207091689109802,1.0,0.0,0.0,3.679595947265625,3.679620742797852,9.034279742081708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.96484375,0.0,1588.5146484375,1895.4371337890625,0.0,2662.140625,0.9141340851783752,1.0,0.0,3.0,1.0,0.0
17750820,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8648325204849243,0.318937748670578,0.2881089150905609,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9395596385002136,0.4031532108783722,0.3824211955070495,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.92619788646698,0.3882586359977722,0.2722088098526001,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9048928022384644,0.3649119436740875,0.3465186059474945,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7463815808296204,0.2023013234138488,0.9181225895881652,285.02935791015625,284.95001220703125,297.845703125,295.6495056152344,297.4217834472656,297.1918640136719,285.0274658203125,1.0,0.4934971630573272,0.4802344441413879,0.4802344441413879,1.0,1.0,-2.650041341781616,0.929719865322113,1.720321536064148,0.3307294547557831,0.999850332736969,0.999850332736969,0.0,103.92724609375,141.0,55979.578125,0.0,1527.880859375,1.0,280.0434875488281,283.5582275390625,298.6264343261719,302.21148681640625,293.1499938964844,293.1499938964844,279.75,32862.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121923804283142,1.0,0.0,0.0,3.8091204166412354,3.809145450592041,9.681500614533434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.228515625,0.0,1693.0093994140625,1895.4371337890625,0.0,2583.3974609375,0.9387586116790771,1.0,0.0,3.0,1.0,0.0
17750880,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8648325204849243,0.318937748670578,0.2881089150905609,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9395596385002136,0.4031532108783722,0.3824211955070495,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.92619788646698,0.3882586359977722,0.2722088098526001,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9048928022384644,0.3649119436740875,0.3465186059474945,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7463815808296204,0.2023013234138488,0.9181225895881652,285.02935791015625,284.95001220703125,297.845703125,295.6495056152344,297.4217834472656,297.1918640136719,285.0274658203125,1.0,0.4934971630573272,0.4802344441413879,0.4802344441413879,1.0,1.0,-2.650041341781616,0.929719865322113,1.720321536064148,0.3307294547557831,0.999850332736969,0.999850332736969,0.0,103.92724609375,141.0,55979.578125,0.0,1527.880859375,1.0,280.0434875488281,283.5582275390625,298.6264343261719,302.21148681640625,293.1499938964844,293.1499938964844,279.75,32862.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121923804283142,1.0,0.0,0.0,3.8091204166412354,3.809145450592041,9.681500614533434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.228515625,0.0,1693.0093994140625,1895.4371337890625,0.0,2583.3974609375,0.9387586116790771,1.0,0.0,3.0,1.0,0.0
17750940,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.835277259349823,0.3186063468456268,0.2886600196361542,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9025083780288696,0.4037555158138275,0.3838388919830322,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8907149434089661,0.3882649838924408,0.2728516757488251,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8726284503936768,0.3654354214668274,0.3478232324123382,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7220577597618103,0.2021993547677993,0.921122431755066,284.89111328125,284.95001220703125,297.89239501953125,295.6714172363281,297.43389892578125,297.1865234375,284.8939514160156,1.0,0.5046083331108093,0.4783331155776977,0.4783331155776977,1.0,1.0,-2.6583592891693115,0.929527997970581,1.7288312911987305,0.3288320302963257,0.8872337937355042,0.8872337937355042,0.0,118.51117706298828,159.0,56848.44921875,0.0,1605.472900390625,1.0,279.7570495605469,283.4071044921875,298.69451904296875,302.4050598144531,293.1499938964844,293.1499938964844,280.04998779296875,38583.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209590911865234,1.0,0.0,0.0,3.719597578048706,3.719622611999512,9.231774811269132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.19140625,0.0,1631.68701171875,1895.4371337890625,0.0,2664.457275390625,0.9227294325828552,1.0,0.0,3.0,1.0,0.0
17751000,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.835277259349823,0.3186063468456268,0.2886600196361542,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9025083780288696,0.4037555158138275,0.3838388919830322,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8907149434089661,0.3882649838924408,0.2728516757488251,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8726284503936768,0.3654354214668274,0.3478232324123382,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7220577597618103,0.2021993547677993,0.921122431755066,284.89111328125,284.95001220703125,297.89239501953125,295.6714172363281,297.43389892578125,297.1865234375,284.8939514160156,1.0,0.5046083331108093,0.4783331155776977,0.4783331155776977,1.0,1.0,-2.6583592891693115,0.929527997970581,1.7288312911987305,0.3288320302963257,0.8872337937355042,0.8872337937355042,0.0,118.51117706298828,159.0,56848.44921875,0.0,1605.472900390625,1.0,279.7570495605469,283.4071044921875,298.69451904296875,302.4050598144531,293.1499938964844,293.1499938964844,280.04998779296875,38583.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209590911865234,1.0,0.0,0.0,3.719597578048706,3.719622611999512,9.231774811269132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.19140625,0.0,1631.68701171875,1895.4371337890625,0.0,2664.457275390625,0.9227294325828552,1.0,0.0,3.0,1.0,0.0
17751060,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8107027411460876,0.3191289007663727,0.2894352674484253,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8740767240524292,0.4050252735614776,0.385400116443634,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8626440167427063,0.389100968837738,0.2736743092536926,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8462468385696411,0.3666060268878937,0.3493074774742126,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6994825005531311,0.2023877650499344,0.9242919087409972,285.0328369140625,284.95001220703125,297.9406433105469,295.6947326660156,297.4503479003906,297.1871032714844,285.03143310546875,1.0,0.5165799260139465,0.4763475954532623,0.4763475954532623,1.0,1.0,-2.6677405834198,0.9295867681503296,1.7381536960601809,0.3267627656459808,1.0,1.0,0.0,134.4615020751953,162.0,56324.38671875,0.0,1691.3016357421875,1.0,280.0437316894531,283.5526428222656,298.6720275878906,302.2796325683594,293.1499938964844,293.1499938964844,279.75,33160.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125713467597961,1.0,0.0,0.0,3.838210821151733,3.838236331939697,9.829941518546548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.1435546875,0.0,1730.4744873046875,1895.4371337890625,0.0,2586.892578125,0.9454062581062316,1.0,0.0,3.0,1.0,0.0
17751120,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8107027411460876,0.3191289007663727,0.2894352674484253,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8740767240524292,0.4050252735614776,0.385400116443634,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8626440167427063,0.389100968837738,0.2736743092536926,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8462468385696411,0.3666060268878937,0.3493074774742126,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6994825005531311,0.2023877650499344,0.9242919087409972,285.0328369140625,284.95001220703125,297.9406433105469,295.6947326660156,297.4503479003906,297.1871032714844,285.03143310546875,1.0,0.5165799260139465,0.4763475954532623,0.4763475954532623,1.0,1.0,-2.6677405834198,0.9295867681503296,1.7381536960601809,0.3267627656459808,1.0,1.0,0.0,134.4615020751953,162.0,56324.38671875,0.0,1691.3016357421875,1.0,280.0437316894531,283.5526428222656,298.6720275878906,302.2796325683594,293.1499938964844,293.1499938964844,279.75,33160.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125713467597961,1.0,0.0,0.0,3.838210821151733,3.838236331939697,9.829941518546548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.1435546875,0.0,1730.4744873046875,1895.4371337890625,0.0,2586.892578125,0.9454062581062316,1.0,0.0,3.0,1.0,0.0
17751180,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7948898673057556,0.3186870515346527,0.2897551953792572,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8579016923904419,0.4054925739765167,0.3865543901920318,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8467394113540649,0.3890601992607116,0.2741909921169281,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8315072655677795,0.3670681715011596,0.3504270911216736,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6854001879692078,0.2021571099758148,0.9260587692260742,284.8880310058594,284.95001220703125,297.990478515625,295.7194519042969,297.462890625,297.1812744140625,284.8905334472656,1.0,0.5243754982948303,0.4743620753288269,0.4743620753288269,1.0,1.0,-2.673611879348755,0.9281526803970336,1.7454591989517212,0.3241916298866272,0.8941655158996582,0.8941655158996582,0.0,145.7133026123047,150.0,57207.328125,0.0,1751.10205078125,1.0,279.7569580078125,283.3941345214844,298.74200439453125,302.4758605957031,293.1499938964844,293.1499938964844,280.04998779296875,38513.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211853504180908,1.0,0.0,0.0,3.756344795227051,3.756370306015015,9.415084036845656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.53125,0.0,1674.087890625,1895.4371337890625,0.0,2666.55419921875,0.9307065606117249,1.0,0.0,3.0,1.0,0.0
17751240,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7948898673057556,0.3186870515346527,0.2897551953792572,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8579016923904419,0.4054925739765167,0.3865543901920318,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8467394113540649,0.3890601992607116,0.2741909921169281,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8315072655677795,0.3670681715011596,0.3504270911216736,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6854001879692078,0.2021571099758148,0.9260587692260742,284.8880310058594,284.95001220703125,297.990478515625,295.7194519042969,297.462890625,297.1812744140625,284.8905334472656,1.0,0.5243754982948303,0.4743620753288269,0.4743620753288269,1.0,1.0,-2.673611879348755,0.9281526803970336,1.7454591989517212,0.3241916298866272,0.8941655158996582,0.8941655158996582,0.0,145.7133026123047,150.0,57207.328125,0.0,1751.10205078125,1.0,279.7569580078125,283.3941345214844,298.74200439453125,302.4758605957031,293.1499938964844,293.1499938964844,280.04998779296875,38513.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211853504180908,1.0,0.0,0.0,3.756344795227051,3.756370306015015,9.415084036845656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.53125,0.0,1674.087890625,1895.4371337890625,0.0,2666.55419921875,0.9307065606117249,1.0,0.0,3.0,1.0,0.0
17751300,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7922283411026001,0.318813681602478,0.2896936535835266,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8554590344429016,0.4059821665287018,0.3868795335292816,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8442402482032776,0.3893482685089111,0.2742691934108734,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8292787075042725,0.3675366938114166,0.3507508933544159,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6830305457115173,0.2021558582782745,0.9259033799171448,285.02789306640625,284.95001220703125,298.0159912109375,295.7323608398437,297.4707336425781,297.1805419921875,285.0334777832031,1.0,0.5253766775131226,0.473369300365448,0.473369300365448,1.0,1.0,-2.674223184585572,0.9264907240867616,1.747732400894165,0.3223903477191925,0.988810420036316,0.988810420036316,0.0,147.646728515625,150.0,56399.4609375,0.0,1760.8250732421875,1.0,280.004638671875,283.5487060546875,298.6983337402344,302.2730712890625,293.1499938964844,293.1499938964844,280.04998779296875,34326.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147029280662537,1.0,0.0,0.0,3.794280529022217,3.7943055629730233,9.606211506252291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.2509765625,0.0,1686.67724609375,1895.4371337890625,0.0,2606.56787109375,0.93830668926239,1.0,0.0,3.0,1.0,0.0
17751360,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7931124567985535,0.3192073106765747,0.2899623811244964,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8565427660942078,0.4067138433456421,0.3874813318252563,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8451745510101318,0.3898999094963074,0.2745859026908874,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8302949666976929,0.3682268559932709,0.3513193726539612,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6836876273155212,0.2023041397333145,0.9262545704841614,285.0309753417969,284.95001220703125,298.0419311523437,295.74566650390625,297.4803466796875,297.1822509765625,285.0300598144531,1.0,0.5253171920776367,0.4724152386188507,0.4724152386188507,1.0,1.0,-2.676753044128418,0.9256649017333984,1.7510881423950195,0.3209912776947021,1.0,1.0,0.0,147.26670837402344,138.0,56527.4140625,0.0,1762.8348388671875,1.0,280.0433349609375,283.54443359375,298.7214660644531,302.3440246582031,293.1499938964844,293.1499938964844,279.75,33568.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124892711639404,1.0,0.0,0.0,3.8597450256347656,3.8597707748413086,9.940553127307794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.7509765625,0.0,1760.041259765625,1895.4371337890625,0.0,2586.135498046875,0.9506439566612244,1.0,0.0,3.0,1.0,0.0
17751420,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7984560132026672,0.3189056813716888,0.2898202836513519,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.862657904624939,0.4072499573230743,0.3880858421325683,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8507667779922485,0.3899710178375244,0.2747276723384857,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8359374403953552,0.3687770366668701,0.3519099652767181,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6883827447891235,0.2021599262952804,0.9254723191261292,284.8854064941406,284.95001220703125,298.0950927734375,295.7734375,297.49462890625,297.1778869628906,284.8880310058594,1.0,0.522596001625061,0.4705071151256561,0.4705071151256561,1.0,1.0,-2.6772572994232178,0.9221502542495728,1.7551069259643557,0.3174895644187927,0.8954882025718689,0.8954882025718689,0.0,143.33663940429688,126.0,57316.21875,0.0,1745.6541748046875,1.0,279.75665283203125,283.3865051269531,298.792724609375,302.53472900390625,293.1499938964844,293.1499938964844,280.04998779296875,38739.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203745484352112,1.0,0.0,0.0,3.770989894866944,3.7710156440734863,9.488641126154108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.669921875,0.0,1693.16796875,1895.4371337890625,0.0,2659.03955078125,0.9342462420463562,1.0,0.0,3.0,1.0,0.0
17751480,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7984560132026672,0.3189056813716888,0.2898202836513519,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.862657904624939,0.4072499573230743,0.3880858421325683,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8507667779922485,0.3899710178375244,0.2747276723384857,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8359374403953552,0.3687770366668701,0.3519099652767181,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6883827447891235,0.2021599262952804,0.9254723191261292,284.8854064941406,284.95001220703125,298.0950927734375,295.7734375,297.49462890625,297.1778869628906,284.8880310058594,1.0,0.522596001625061,0.4705071151256561,0.4705071151256561,1.0,1.0,-2.6772572994232178,0.9221502542495728,1.7551069259643557,0.3174895644187927,0.8954882025718689,0.8954882025718689,0.0,143.33663940429688,126.0,57316.21875,0.0,1745.6541748046875,1.0,279.75665283203125,283.3865051269531,298.792724609375,302.53472900390625,293.1499938964844,293.1499938964844,280.04998779296875,38739.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203745484352112,1.0,0.0,0.0,3.770989894866944,3.7710156440734863,9.488641126154108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.669921875,0.0,1693.16796875,1895.4371337890625,0.0,2659.03955078125,0.9342462420463562,1.0,0.0,3.0,1.0,0.0
17751540,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8095834255218506,0.319603681564331,0.289842814207077,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8749822378158569,0.4085875451564789,0.3887569010257721,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8623785972595215,0.3909600377082824,0.2749579846858978,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8472387790679932,0.3700672686100006,0.3525617122650146,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6981717348098755,0.202452927827835,0.9245890378952026,285.03045654296875,284.95001220703125,298.1499938964844,295.8027648925781,297.5141296386719,297.1806640625,285.02935791015625,1.0,0.5176530480384827,0.4685989618301391,0.4685989618301391,1.0,1.0,-2.67808198928833,0.9187561273574828,1.7593258619308472,0.3138362467288971,1.0,1.0,0.0,135.8238067626953,114.0,56586.65234375,0.0,1712.58984375,1.0,280.0439758300781,283.539306640625,298.7754211425781,302.402099609375,293.1499938964844,293.1499938964844,279.75,33708.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110471367835999,1.0,0.0,0.0,3.8702447414398193,3.8702704906463614,9.994708989324863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.3515625,0.0,1774.1075439453125,1895.4371337890625,0.0,2572.839599609375,0.952917754650116,1.0,0.0,3.0,1.0,0.0
17751600,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8095834255218506,0.319603681564331,0.289842814207077,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8749822378158569,0.4085875451564789,0.3887569010257721,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8623785972595215,0.3909600377082824,0.2749579846858978,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8472387790679932,0.3700672686100006,0.3525617122650146,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6981717348098755,0.202452927827835,0.9245890378952026,285.03045654296875,284.95001220703125,298.1499938964844,295.8027648925781,297.5141296386719,297.1806640625,285.02935791015625,1.0,0.5176530480384827,0.4685989618301391,0.4685989618301391,1.0,1.0,-2.67808198928833,0.9187561273574828,1.7593258619308472,0.3138362467288971,1.0,1.0,0.0,135.8238067626953,114.0,56586.65234375,0.0,1712.58984375,1.0,280.0439758300781,283.539306640625,298.7754211425781,302.402099609375,293.1499938964844,293.1499938964844,279.75,33708.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110471367835999,1.0,0.0,0.0,3.8702447414398193,3.8702704906463614,9.994708989324863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.3515625,0.0,1774.1075439453125,1895.4371337890625,0.0,2572.839599609375,0.952917754650116,1.0,0.0,3.0,1.0,0.0
17751660,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8234767913818359,0.3194518983364105,0.289651870727539,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8916791081428528,0.4092279076576233,0.3892629444599151,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.878280520439148,0.3911613821983337,0.2750464975833893,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8627066612243652,0.3707360029220581,0.3530671894550323,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7112651467323303,0.2024522423744201,0.9235007166862488,284.8856506347656,284.95001220703125,298.2059326171875,295.8330078125,297.5301513671875,297.177734375,284.8883056640625,1.0,0.5114625096321106,0.4668782949447632,0.4668782949447632,1.0,1.0,-2.677874088287353,0.9152637720108032,1.7626103162765503,0.3104875087738037,0.8968126177787781,0.8968126177787781,0.0,126.68630981445312,102.0,57373.93359375,0.0,1670.5849609375,1.0,279.756591796875,283.3825988769531,298.85089111328125,302.5960693359375,293.1499938964844,293.1499938964844,280.04998779296875,38781.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186652660369873,1.0,0.0,0.0,3.778761863708496,3.778787612915039,9.527793736197054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.009765625,0.0,1702.7432861328125,1895.4371337890625,0.0,2643.2080078125,0.9360210299491882,1.0,0.0,3.0,1.0,0.0
17751720,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8234767913818359,0.3194518983364105,0.289651870727539,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8916791081428528,0.4092279076576233,0.3892629444599151,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.878280520439148,0.3911613821983337,0.2750464975833893,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8627066612243652,0.3707360029220581,0.3530671894550323,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7112651467323303,0.2024522423744201,0.9235007166862488,284.8856506347656,284.95001220703125,298.2059326171875,295.8330078125,297.5301513671875,297.177734375,284.8883056640625,1.0,0.5114625096321106,0.4668782949447632,0.4668782949447632,1.0,1.0,-2.677874088287353,0.9152637720108032,1.7626103162765503,0.3104875087738037,0.8968126177787781,0.8968126177787781,0.0,126.68630981445312,102.0,57373.93359375,0.0,1670.5849609375,1.0,279.756591796875,283.3825988769531,298.85089111328125,302.5960693359375,293.1499938964844,293.1499938964844,280.04998779296875,38781.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186652660369873,1.0,0.0,0.0,3.778761863708496,3.778787612915039,9.527793736197054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.009765625,0.0,1702.7432861328125,1895.4371337890625,0.0,2643.2080078125,0.9360210299491882,1.0,0.0,3.0,1.0,0.0
17751780,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8418978452682495,0.3202663064002991,0.2896737158298492,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9148414134979248,0.4106508791446686,0.3899004459381103,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9000746011734009,0.392255574464798,0.2752668261528015,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8840712904930115,0.3721254765987396,0.3536985516548157,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7272854447364807,0.2028653919696808,0.922622561454773,285.0326843261719,284.95001220703125,298.2621765136719,295.8634338378906,297.5506591796875,297.1816101074219,285.031982421875,1.0,0.5044700503349304,0.4651576280593872,0.4651576280593872,1.0,1.0,-2.678627014160156,0.9121637344360352,1.766463279724121,0.3071282804012298,1.0,1.0,0.0,116.15806579589844,90.0,56636.8203125,0.0,1623.6163330078125,1.0,280.043701171875,283.5379943847656,298.83612060546875,302.4659729003906,293.1499938964844,293.1499938964844,279.75,33820.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093321323394775,1.0,0.0,0.0,3.8743937015533447,3.874419450759888,1.0016149190050785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.79296875,0.0,1780.1334228515625,1895.4371337890625,0.0,2557.04443359375,0.9540604948997498,1.0,0.0,3.0,1.0,0.0
17751840,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8418978452682495,0.3202663064002991,0.2896737158298492,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9148414134979248,0.4106508791446686,0.3899004459381103,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9000746011734009,0.392255574464798,0.2752668261528015,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8840712904930115,0.3721254765987396,0.3536985516548157,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7272854447364807,0.2028653919696808,0.922622561454773,285.0326843261719,284.95001220703125,298.2621765136719,295.8634338378906,297.5506591796875,297.1816101074219,285.031982421875,1.0,0.5044700503349304,0.4651576280593872,0.4651576280593872,1.0,1.0,-2.678627014160156,0.9121637344360352,1.766463279724121,0.3071282804012298,1.0,1.0,0.0,116.15806579589844,90.0,56636.8203125,0.0,1623.6163330078125,1.0,280.043701171875,283.5379943847656,298.83612060546875,302.4659729003906,293.1499938964844,293.1499938964844,279.75,33820.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093321323394775,1.0,0.0,0.0,3.8743937015533447,3.874419450759888,1.0016149190050785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.79296875,0.0,1780.1334228515625,1895.4371337890625,0.0,2557.04443359375,0.9540604948997498,1.0,0.0,3.0,1.0,0.0
17751900,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8534774780273438,0.3203806281089782,0.2897948622703552,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9303225874900818,0.4111383855342865,0.3903372883796692,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9140798449516296,0.3925420939922333,0.2754685282707214,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8973312973976135,0.3726193606853485,0.3541223108768463,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7368104457855225,0.2029876410961151,0.9225717782974244,284.8866271972656,284.95001220703125,298.2903747558594,295.8786926269531,297.5596923828125,297.1817932128906,284.87847900390625,1.0,0.5008634328842163,0.4642973244190216,0.4642973244190216,1.0,1.0,-2.679992198944092,0.9109906554222108,1.7690017223358154,0.3056998252868652,0.9239273071289062,0.9239273071289062,0.0,110.59129333496094,90.0,57683.2578125,0.0,1600.1356201171875,1.0,279.7930908203125,283.3672180175781,298.90826416015625,302.70855712890625,293.1499938964844,293.1499938964844,279.75,36319.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153921961784363,1.0,0.0,0.0,3.870110511779785,3.8701367378234863,9.99401549961476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.595703125,0.0,1794.65625,1895.4371337890625,0.0,2612.935791015625,0.9532407522201538,1.0,0.0,3.0,1.0,0.0
17751960,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8653976917266846,0.3202094435691833,0.2895125150680542,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9459155201911926,0.4113587141036987,0.3904100358486175,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9293270707130432,0.3925430178642273,0.2753715813159942,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9111908674240112,0.3728742599487304,0.3542193174362182,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7466119527816772,0.2029632776975631,0.9216825366020204,284.884765625,284.95001220703125,298.31866455078125,295.8940124511719,297.5670471191406,297.1794128417969,284.88800048828125,1.0,0.4970528483390808,0.4634678065776825,0.4634678065776825,1.0,1.0,-2.6786751747131348,0.9088019132614136,1.7698732614517212,0.3038446307182312,0.8982958793640137,0.8982958793640137,0.0,105.27725219726562,78.0,57445.71484375,0.0,1574.01025390625,1.0,279.7559814453125,283.3781433105469,298.912841796875,302.66339111328125,293.1499938964844,293.1499938964844,280.04998779296875,38809.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170157074928284,1.0,0.0,0.0,3.7867801189422607,3.786806106567383,9.568271934767836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.322265625,0.0,1712.5457763671875,1895.4371337890625,0.0,2627.9443359375,0.9377239346504213,1.0,0.0,3.0,1.0,0.0
17752020,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8984102606773376,0.3210865557193756,0.2895503044128418,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9820882081985474,0.4128250777721405,0.3910461664199829,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9678674340248108,0.3936949968338012,0.2756008207798004,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9510233402252196,0.3743195235729217,0.3548617660999298,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7738744616508484,0.2034464925527572,0.9209446310997008,285.0357971191406,284.95001220703125,298.3753662109375,295.9247436523437,297.5877380371094,297.1836242675781,285.0353088378906,1.0,0.4892992973327636,0.4618088006973266,0.4618088006973266,1.0,1.0,-2.679637908935547,0.9058664441108704,1.7737715244293213,0.3005967438220978,1.0,1.0,0.0,93.75910186767578,96.0,56704.59375,0.0,1522.7694091796875,1.0,280.0437316894531,283.5370788574219,298.897705078125,302.5324401855469,293.1499938964844,293.1499938964844,279.75,33916.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077137470245361,1.0,0.0,0.0,3.879848718643189,3.879874706268311,1.0044374221251928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.6357421875,0.0,1787.6634521484375,1895.4371337890625,0.0,2542.1552734375,0.9553676843643188,1.0,0.0,3.0,1.0,0.0
17752080,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8984102606773376,0.3210865557193756,0.2895503044128418,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9820882081985474,0.4128250777721405,0.3910461664199829,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9678674340248108,0.3936949968338012,0.2756008207798004,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9510233402252196,0.3743195235729217,0.3548617660999298,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7738744616508484,0.2034464925527572,0.9209446310997008,285.0357971191406,284.95001220703125,298.3753662109375,295.9247436523437,297.5877380371094,297.1836242675781,285.0353088378906,1.0,0.4892992973327636,0.4618088006973266,0.4618088006973266,1.0,1.0,-2.679637908935547,0.9058664441108704,1.7737715244293213,0.3005967438220978,1.0,1.0,0.0,93.75910186767578,96.0,56704.59375,0.0,1522.7694091796875,1.0,280.0437316894531,283.5370788574219,298.897705078125,302.5324401855469,293.1499938964844,293.1499938964844,279.75,33916.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077137470245361,1.0,0.0,0.0,3.879848718643189,3.879874706268311,1.0044374221251928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.6357421875,0.0,1787.6634521484375,1895.4371337890625,0.0,2542.1552734375,0.9553676843643188,1.0,0.0,3.0,1.0,0.0
17752140,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8986865282058716,0.3210465908050537,0.2898294925689697,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9827707409858704,0.41354700922966,0.3920100629329681,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9683645367622375,0.3940057456493377,0.2760490179061889,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.951964557170868,0.3750916421413421,0.3558467030525207,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7742276191711426,0.2035741060972213,0.9222511053085328,284.89129638671875,284.95001220703125,298.43231201171875,295.9555969238281,297.6041564941406,297.18145751953125,284.8939514160156,1.0,0.490811675786972,0.4601497948169708,0.4601497948169708,1.0,1.0,-2.6844255924224854,0.9044144153594972,1.7800111770629885,0.2980958819389343,0.9057453274726868,0.9057453274726868,0.0,93.93400573730467,114.0,57629.8515625,0.0,1530.2381591796875,1.0,279.7566223144531,283.3778991699219,298.9744567871094,302.7340087890625,293.1499938964844,293.1499938964844,279.45001220703125,38456.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154749870300293,1.0,0.0,0.0,3.800938844680786,3.800964593887329,9.639954896556446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.5048828125,0.0,1726.805908203125,1895.4371337890625,0.0,2613.700439453125,0.940856158733368,1.0,0.0,3.0,1.0,0.0
17752200,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8986865282058716,0.3210465908050537,0.2898294925689697,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9827707409858704,0.41354700922966,0.3920100629329681,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9683645367622375,0.3940057456493377,0.2760490179061889,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.951964557170868,0.3750916421413421,0.3558467030525207,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7742276191711426,0.2035741060972213,0.9222511053085328,284.89129638671875,284.95001220703125,298.43231201171875,295.9555969238281,297.6041564941406,297.18145751953125,284.8939514160156,1.0,0.490811675786972,0.4601497948169708,0.4601497948169708,1.0,1.0,-2.6844255924224854,0.9044144153594972,1.7800111770629885,0.2980958819389343,0.9057453274726868,0.9057453274726868,0.0,93.93400573730467,114.0,57629.8515625,0.0,1530.2381591796875,1.0,279.7566223144531,283.3778991699219,298.9744567871094,302.7340087890625,293.1499938964844,293.1499938964844,279.45001220703125,38456.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154749870300293,1.0,0.0,0.0,3.800938844680786,3.800964593887329,9.639954896556446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.5048828125,0.0,1726.805908203125,1895.4371337890625,0.0,2613.700439453125,0.940856158733368,1.0,0.0,3.0,1.0,0.0
17752260,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8750971555709839,0.3207346796989441,0.2897898554801941,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9590874314308168,0.4139592349529266,0.3926747739315033,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9421201944351196,0.3940156996250152,0.276250958442688,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9248801469802856,0.3755777180194855,0.3565865159034729,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7547616958618164,0.203436478972435,0.9231536984443665,284.8858337402344,284.95001220703125,298.4894104003906,295.9865417480469,297.6187438964844,297.1766052246094,284.8887939453125,1.0,0.4969187378883362,0.4585139751434326,0.4585139751434326,1.0,1.0,-2.6873910427093506,0.9022641777992249,1.7851269245147705,0.295257031917572,0.8339036107063293,0.8339036107063293,0.0,101.92537689208984,132.0,57751.2890625,0.0,1570.9984130859375,1.0,279.457763671875,283.3572692871094,298.990234375,302.7691345214844,293.1499938964844,293.1499938964844,279.75,41423.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189657330513,1.0,0.0,0.0,3.537863254547119,3.5378870964050293,8.351709084308823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.51171875,0.0,1451.28515625,1895.4371337890625,0.0,2645.990234375,0.8856810331344604,1.0,0.0,3.0,1.0,0.0
17752320,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8750971555709839,0.3207346796989441,0.2897898554801941,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9590874314308168,0.4139592349529266,0.3926747739315033,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9421201944351196,0.3940156996250152,0.276250958442688,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9248801469802856,0.3755777180194855,0.3565865159034729,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7547616958618164,0.203436478972435,0.9231536984443665,284.8858337402344,284.95001220703125,298.4894104003906,295.9865417480469,297.6187438964844,297.1766052246094,284.8887939453125,1.0,0.4969187378883362,0.4585139751434326,0.4585139751434326,1.0,1.0,-2.6873910427093506,0.9022641777992249,1.7851269245147705,0.295257031917572,0.8339036107063293,0.8339036107063293,0.0,101.92537689208984,132.0,57751.2890625,0.0,1570.9984130859375,1.0,279.457763671875,283.3572692871094,298.990234375,302.7691345214844,293.1499938964844,293.1499938964844,279.75,41423.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189657330513,1.0,0.0,0.0,3.537863254547119,3.5378870964050293,8.351709084308823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.51171875,0.0,1451.28515625,1895.4371337890625,0.0,2645.990234375,0.8856810331344604,1.0,0.0,3.0,1.0,0.0
17752380,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8498695492744446,0.3216016888618469,0.2907678484916687,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9279987215995787,0.4154272973537445,0.3942731618881225,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.910610854625702,0.3951843976974487,0.2772142887115478,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8957687020301819,0.3770101368427276,0.3581753373146057,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7339867353439331,0.2037976086139679,0.9263055920600892,285.0103454589844,284.95001220703125,298.5466613769531,296.0175476074219,297.6394348144531,297.1807861328125,285.0097961425781,1.0,0.5061257481575012,0.4568781852722168,0.4568781852722168,1.0,1.0,-2.697333812713623,0.9028475284576416,1.7944862842559814,0.2935271561145782,0.9391260147094728,0.9391260147094728,0.0,113.32455444335938,150.0,57343.19921875,0.0,1637.4886474609375,1.0,279.7415771484375,283.4859924316406,298.9836120605469,302.6529846191406,293.1499938964844,293.1499938964844,279.45001220703125,33507.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080132007598877,1.0,0.0,0.0,3.6607961654663086,3.66081976890564,8.942199656303274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.3212890625,0.0,1526.5093994140625,1895.4371337890625,0.0,2544.908935546875,0.9060285091400146,1.0,0.0,3.0,1.0,0.0
