time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8498695492744446,0.3216016888618469,0.2907678484916687,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9279987215995787,0.4154272973537445,0.3942731618881225,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.910610854625702,0.3951843976974487,0.2772142887115478,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8957687020301819,0.3770101368427276,0.3581753373146057,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7339867353439331,0.2037976086139679,0.9263055920600892,285.0103454589844,284.95001220703125,298.5466613769531,296.0175476074219,297.6394348144531,297.1807861328125,285.0097961425781,1.0,0.5061257481575012,0.4568781852722168,0.4568781852722168,1.0,1.0,-2.697333812713623,0.9028475284576416,1.7944862842559814,0.2935271561145782,0.9391260147094728,0.9391260147094728,0.0,113.32455444335938,150.0,57343.19921875,0.0,1637.4886474609375,1.0,279.7415771484375,283.4859924316406,298.9836120605469,302.6529846191406,293.1499938964844,293.1499938964844,279.45001220703125,33507.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080132007598877,1.0,0.0,0.0,3.6607961654663086,3.66081976890564,8.942199656303274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.3212890625,0.0,1526.5093994140625,1895.4371337890625,0.0,2544.908935546875,0.9060285091400146,1.0,0.0,3.0,1.0,0.0
17752500,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8374254703521729,0.3216166496276855,0.2912689447402954,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9117136001586914,0.4158404767513275,0.3951320350170135,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8959061503410339,0.3953965008258819,0.2777282297611236,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8818212747573853,0.3774299621582031,0.3590233325958252,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.723595917224884,0.2038190811872482,0.9281623363494872,284.88067626953125,284.95001220703125,298.5753479003906,296.0330505371094,297.64794921875,297.18017578125,284.87628173828125,1.0,0.511483371257782,0.4560602903366089,0.4560602903366089,1.0,1.0,-2.7028403282165527,0.9033267498016356,1.799513578414917,0.2928294241428375,0.8530131578445435,0.8530131578445435,0.0,120.18527221679688,150.0,58243.58984375,0.0,1677.036376953125,1.0,279.497314453125,283.3367614746094,299.0580139160156,302.8963623046875,293.1499938964844,293.1499938964844,279.45001220703125,37587.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137019872665405,1.0,0.0,0.0,3.631412982940674,3.631437063217163,8.799228226052946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.6279296875,0.0,1524.405517578125,1895.4371337890625,0.0,2597.325439453125,0.8999394774436951,1.0,0.0,3.0,1.0,0.0
17752560,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8246644735336304,0.321431964635849,0.2914148569107055,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8962539434432983,0.4160637855529785,0.3956749439239502,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8810257315635681,0.395407110452652,0.2779808640480041,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8675602674484253,0.377675861120224,0.3595853149890899,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.712413489818573,0.2037171572446823,0.92927348613739,284.9123840332031,284.95001220703125,298.60406494140625,296.048583984375,297.655029296875,297.1776123046875,284.9149780273437,1.0,0.5170429944992065,0.4551775455474853,0.4551775455474853,1.0,1.0,-2.705984115600586,0.9027435779571532,1.8032406568527224,0.2915724217891693,0.8545061349868774,0.8545061349868774,0.0,127.8979263305664,168.0,58059.62890625,0.0,1717.200439453125,1.0,279.4579162597656,283.3728332519531,299.0632629394531,302.8500671386719,293.1499938964844,293.1499938964844,279.75,38727.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814954400062561,1.0,0.0,0.0,3.5432288646698,3.543252468109131,8.377061817554932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.5771484375,0.0,1437.4071044921875,1895.4371337890625,0.0,2608.890869140625,0.8841218948364258,1.0,0.0,3.0,1.0,0.0
17752620,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8019881248474121,0.322003424167633,0.2923002243041992,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8706844449043274,0.4173186421394348,0.3972724974155426,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8561643958091736,0.3963251709938049,0.2789138555526733,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8439632654190063,0.3788943588733673,0.3611702024936676,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6913201808929443,0.2038930505514145,0.9325271248817444,285.0222473144531,284.95001220703125,298.6615600585937,296.07965087890625,297.67388916015625,297.17950439453125,285.0199890136719,1.0,0.5288349986076355,0.4534120261669159,0.4534120261669159,1.0,1.0,-2.715897798538208,0.9029662609100342,1.8129314184188845,0.2895141541957855,0.9620919227600098,0.9620919227600098,0.0,143.85073852539062,171.0,57762.41796875,0.0,1805.709228515625,1.0,279.7425231933594,283.48492431640625,299.057373046875,302.7543334960937,293.1499938964844,293.1499938964844,279.45001220703125,32584.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068155646324158,1.0,0.0,0.0,3.691678524017334,3.691702365875244,9.093708968066494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.6806640625,0.0,1554.183837890625,1895.4371337890625,0.0,2533.899169921875,0.911992073059082,1.0,0.0,3.0,1.0,0.0
17752680,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8019881248474121,0.322003424167633,0.2923002243041992,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8706844449043274,0.4173186421394348,0.3972724974155426,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8561643958091736,0.3963251709938049,0.2789138555526733,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8439632654190063,0.3788943588733673,0.3611702024936676,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6913201808929443,0.2038930505514145,0.9325271248817444,285.0222473144531,284.95001220703125,298.6615600585937,296.07965087890625,297.67388916015625,297.17950439453125,285.0199890136719,1.0,0.5288349986076355,0.4534120261669159,0.4534120261669159,1.0,1.0,-2.715897798538208,0.9029662609100342,1.8129314184188845,0.2895141541957855,0.9620919227600098,0.9620919227600098,0.0,143.85073852539062,171.0,57762.41796875,0.0,1805.709228515625,1.0,279.7425231933594,283.48492431640625,299.057373046875,302.7543334960937,293.1499938964844,293.1499938964844,279.45001220703125,32584.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068155646324158,1.0,0.0,0.0,3.691678524017334,3.691702365875244,9.093708968066494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.6806640625,0.0,1554.183837890625,1895.4371337890625,0.0,2533.899169921875,0.911992073059082,1.0,0.0,3.0,1.0,0.0
17752740,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.787348210811615,0.321582019329071,0.2926037609577179,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8557927012443542,0.4177264869213104,0.3983443081378937,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8417302370071411,0.3963027000427246,0.2794226706027984,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.830376148223877,0.3793364763259887,0.36225226521492,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6783718466758728,0.2036181688308715,0.9340402483940125,284.9023742675781,284.95001220703125,298.7191467285156,296.1107177734375,297.6877746582031,297.17437744140625,284.9052429199219,1.0,0.5364217758178711,0.4516465067863464,0.4516465067863464,1.0,1.0,-2.7212908267974854,0.9013621807098388,1.819928765296936,0.2868388295173645,0.8624399304389954,0.8624399304389954,0.0,155.12657165527344,159.0,58494.8203125,0.0,1866.1746826171875,1.0,279.4573059082031,283.3532409667969,299.13140869140625,302.94976806640625,293.1499938964844,293.1499938964844,279.75,38627.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149923086166382,1.0,0.0,0.0,3.5864012241363525,3.5864250659942627,8.582445047977671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6748046875,0.0,1482.8726806640625,1895.4371337890625,0.0,2609.24072265625,0.893433690071106,1.0,0.0,3.0,1.0,0.0
17752800,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.787348210811615,0.321582019329071,0.2926037609577179,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8557927012443542,0.4177264869213104,0.3983443081378937,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8417302370071411,0.3963027000427246,0.2794226706027984,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.830376148223877,0.3793364763259887,0.36225226521492,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6783718466758728,0.2036181688308715,0.9340402483940125,284.9023742675781,284.95001220703125,298.7191467285156,296.1107177734375,297.6877746582031,297.17437744140625,284.9052429199219,1.0,0.5364217758178711,0.4516465067863464,0.4516465067863464,1.0,1.0,-2.7212908267974854,0.9013621807098388,1.819928765296936,0.2868388295173645,0.8624399304389954,0.8624399304389954,0.0,155.12657165527344,159.0,58494.8203125,0.0,1866.1746826171875,1.0,279.4573059082031,283.3532409667969,299.13140869140625,302.94976806640625,293.1499938964844,293.1499938964844,279.75,38627.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149923086166382,1.0,0.0,0.0,3.5864012241363525,3.5864250659942627,8.582445047977671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6748046875,0.0,1482.8726806640625,1895.4371337890625,0.0,2609.24072265625,0.893433690071106,1.0,0.0,3.0,1.0,0.0
17752860,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7859212756156921,0.3221052587032318,0.2928473949432373,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8547166585922241,0.4188974499702453,0.399248868227005,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8405038714408875,0.3971454203128814,0.2798446714878082,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.829433023929596,0.3804735541343689,0.3631480634212494,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6769089102745056,0.2037142515182495,0.9340739846229552,285.0152893066406,284.95001220703125,298.7767944335937,296.1417541503906,297.70587158203125,297.17584228515625,285.012939453125,1.0,0.5372422933578491,0.4498999118804931,0.4498999118804931,1.0,1.0,-2.7242918014526367,0.8988460898399353,1.8254457712173464,0.2836239635944366,0.9670100808143616,0.9670100808143616,0.0,156.54879760742188,147.0,58030.265625,0.0,1877.39990234375,1.0,279.74285888671875,283.4707336425781,299.1194152832031,302.8378601074219,293.1499938964844,293.1499938964844,279.45001220703125,32836.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067801594734192,1.0,0.0,0.0,3.723243474960327,3.723267555236816,9.249881145478868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.90234375,0.0,1592.0506591796875,1895.4371337890625,0.0,2533.57373046875,0.9192554354667664,1.0,0.0,3.0,1.0,0.0
17752920,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7859212756156921,0.3221052587032318,0.2928473949432373,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8547166585922241,0.4188974499702453,0.399248868227005,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8405038714408875,0.3971454203128814,0.2798446714878082,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.829433023929596,0.3804735541343689,0.3631480634212494,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6769089102745056,0.2037142515182495,0.9340739846229552,285.0152893066406,284.95001220703125,298.7767944335937,296.1417541503906,297.70587158203125,297.17584228515625,285.012939453125,1.0,0.5372422933578491,0.4498999118804931,0.4498999118804931,1.0,1.0,-2.7242918014526367,0.8988460898399353,1.8254457712173464,0.2836239635944366,0.9670100808143616,0.9670100808143616,0.0,156.54879760742188,147.0,58030.265625,0.0,1877.39990234375,1.0,279.74285888671875,283.4707336425781,299.1194152832031,302.8378601074219,293.1499938964844,293.1499938964844,279.45001220703125,32836.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067801594734192,1.0,0.0,0.0,3.723243474960327,3.723267555236816,9.249881145478868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.90234375,0.0,1592.0506591796875,1895.4371337890625,0.0,2533.57373046875,0.9192554354667664,1.0,0.0,3.0,1.0,0.0
17752980,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7908803224563599,0.3218105733394623,0.2926701605319977,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.86039799451828,0.4193648397922516,0.3997545838356018,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8456699848175049,0.3972048461437225,0.2799494862556457,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.834709882736206,0.3809765875339508,0.3636650145053863,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6811773180961609,0.2035066932439804,0.9329173564910888,284.8956604003906,284.95001220703125,298.83447265625,296.1727600097656,297.72003173828125,297.171875,284.8986511230469,1.0,0.5344259142875671,0.4481532871723175,0.4481532871723175,1.0,1.0,-2.724051713943481,0.8950331211090088,1.8290187120437624,0.2799722850322723,0.8623816967010498,0.8623816967010498,0.0,152.52223205566406,135.0,58627.48828125,0.0,1858.34375,1.0,279.4571228027344,283.3417358398437,299.1903991699219,303.02020263671875,293.1499938964844,293.1499938964844,279.75,38993.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143069744110107,1.0,0.0,0.0,3.6046085357666016,3.604632616043091,8.669808266859036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.607421875,0.0,1505.373779296875,1895.4371337890625,0.0,2602.911376953125,0.8977469801902771,1.0,0.0,3.0,1.0,0.0
17753040,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7908803224563599,0.3218105733394623,0.2926701605319977,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.86039799451828,0.4193648397922516,0.3997545838356018,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8456699848175049,0.3972048461437225,0.2799494862556457,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.834709882736206,0.3809765875339508,0.3636650145053863,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6811773180961609,0.2035066932439804,0.9329173564910888,284.8956604003906,284.95001220703125,298.83447265625,296.1727600097656,297.72003173828125,297.171875,284.8986511230469,1.0,0.5344259142875671,0.4481532871723175,0.4481532871723175,1.0,1.0,-2.724051713943481,0.8950331211090088,1.8290187120437624,0.2799722850322723,0.8623816967010498,0.8623816967010498,0.0,152.52223205566406,135.0,58627.48828125,0.0,1858.34375,1.0,279.4571228027344,283.3417358398437,299.1903991699219,303.02020263671875,293.1499938964844,293.1499938964844,279.75,38993.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143069744110107,1.0,0.0,0.0,3.6046085357666016,3.604632616043091,8.669808266859036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.607421875,0.0,1505.373779296875,1895.4371337890625,0.0,2602.911376953125,0.8977469801902771,1.0,0.0,3.0,1.0,0.0
17753100,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7952039837837219,0.3220691382884979,0.2925349473953247,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8651984333992004,0.4199234247207641,0.3999332785606384,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8501163125038147,0.3976046741008758,0.2799535691738128,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8391323685646057,0.381527304649353,0.3638550341129303,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6849194765090942,0.2035667896270752,0.9320298433303832,285.0226745605469,284.95001220703125,298.8633117675781,296.188232421875,297.72882080078125,297.1724853515625,285.02667236328125,1.0,0.5320981740951538,0.4472799897193908,0.4472799897193908,1.0,1.0,-2.723266124725342,0.8928695321083069,1.83039653301239,0.2779362499713897,0.949373424053192,0.949373424053192,0.0,149.14266967773438,135.0,57908.875,0.0,1841.463623046875,1.0,279.7011413574219,283.48052978515625,299.1518859863281,302.8240966796875,293.1499938964844,293.1499938964844,279.75,34089.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077121376991272,1.0,0.0,0.0,3.65541934967041,3.65544319152832,8.915951639210107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.74609375,0.0,1524.892822265625,1895.4371337890625,0.0,2542.140625,0.9070775508880616,1.0,0.0,3.0,1.0,0.0
17753160,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8014304637908936,0.3225266635417938,0.2927414774894714,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8719596266746521,0.4206707775592804,0.400419145822525,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.856471061706543,0.3982030749320984,0.2802095413208008,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8453474044799805,0.3822501003742218,0.3643222153186798,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6902735829353333,0.2037493884563446,0.9318622946739196,285.0126953125,284.95001220703125,298.89215087890625,296.20367431640625,297.739013671875,297.17498779296875,285.0106506347656,1.0,0.5294740796089172,0.4465272724628448,0.4465272724628448,1.0,1.0,-2.724763870239258,0.8918262720108032,1.832937479019165,0.2765394449234009,0.9666570425033568,0.9666570425033568,0.0,144.8509063720703,123.0,58091.51953125,0.0,1823.8182373046875,1.0,279.7427062988281,283.464599609375,299.1785888671875,302.9017333984375,293.1499938964844,293.1499938964844,279.45001220703125,33043.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055093288421631,1.0,0.0,0.0,3.732746601104736,3.7327709197998047,9.297159522247966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.810546875,0.0,1604.5711669921875,1895.4371337890625,0.0,2521.90185546875,0.9216812252998352,1.0,0.0,3.0,1.0,0.0
17753220,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.814696729183197,0.3224035203456878,0.2925311923027038,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8872217535972595,0.4212717115879059,0.4008490443229675,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8708500266075134,0.3984088003635406,0.2802687883377075,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8594778776168823,0.3828864991664886,0.3647639751434326,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7022539973258972,0.2036934792995453,0.9304258823394777,284.89569091796875,284.95001220703125,298.9498291015625,296.2344665527344,297.754150390625,297.1725158691406,284.89874267578125,1.0,0.5232944488525391,0.4450218379497528,0.4450218379497528,1.0,1.0,-2.723910331726074,0.8882567882537842,1.83565366268158,0.2732631862163543,0.8629657626152039,0.8629657626152039,0.0,135.6522979736328,111.0,58675.76171875,0.0,1779.818115234375,1.0,279.4570617675781,283.338134765625,299.2504272460937,303.0834655761719,293.1499938964844,293.1499938964844,279.75,39077.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126797676086426,1.0,0.0,0.0,3.6108322143554688,3.610856294631958,8.699772706677322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.544921875,0.0,1512.80322265625,1895.4371337890625,0.0,2587.892578125,0.8992171883583069,1.0,0.0,3.0,1.0,0.0
17753280,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.814696729183197,0.3224035203456878,0.2925311923027038,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8872217535972595,0.4212717115879059,0.4008490443229675,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8708500266075134,0.3984088003635406,0.2802687883377075,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8594778776168823,0.3828864991664886,0.3647639751434326,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7022539973258972,0.2036934792995453,0.9304258823394777,284.89569091796875,284.95001220703125,298.9498291015625,296.2344665527344,297.754150390625,297.1725158691406,284.89874267578125,1.0,0.5232944488525391,0.4450218379497528,0.4450218379497528,1.0,1.0,-2.723910331726074,0.8882567882537842,1.83565366268158,0.2732631862163543,0.8629657626152039,0.8629657626152039,0.0,135.6522979736328,111.0,58675.76171875,0.0,1779.818115234375,1.0,279.4570617675781,283.338134765625,299.2504272460937,303.0834655761719,293.1499938964844,293.1499938964844,279.75,39077.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126797676086426,1.0,0.0,0.0,3.6108322143554688,3.610856294631958,8.699772706677322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.544921875,0.0,1512.80322265625,1895.4371337890625,0.0,2587.892578125,0.8992171883583069,1.0,0.0,3.0,1.0,0.0
17753340,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8315597176551819,0.3232523798942566,0.2926182746887207,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9079775214195251,0.4226955473423004,0.4015107154846191,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8906599283218384,0.3995256125926971,0.2805294394493103,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8789759874343872,0.3842726051807403,0.3654149174690246,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7177451252937317,0.2040652334690094,0.9294214248657228,285.0138244628906,284.95001220703125,299.0074462890625,296.2651672363281,297.7737731933594,297.1767578125,285.0116577148437,1.0,0.5163819193840027,0.4435164332389831,0.4435164332389831,1.0,1.0,-2.72469162940979,0.8853190541267395,1.839372515678405,0.2700870037078857,0.9685640335083008,0.9685640335083008,0.0,125.01049041748048,99.0,58143.91796875,0.0,1731.5771484375,1.0,279.7429504394531,283.4617919921875,299.2396545410156,302.9666442871094,293.1499938964844,293.1499938964844,279.45001220703125,33052.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037934303283691,1.0,0.0,0.0,3.739312648773194,3.7393369674682617,9.329896784038284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.423828125,0.0,1612.2254638671875,1895.4371337890625,0.0,2506.158447265625,0.9230504035949708,1.0,0.0,3.0,1.0,0.0
17753400,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8315597176551819,0.3232523798942566,0.2926182746887207,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9079775214195251,0.4226955473423004,0.4015107154846191,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8906599283218384,0.3995256125926971,0.2805294394493103,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8789759874343872,0.3842726051807403,0.3654149174690246,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7177451252937317,0.2040652334690094,0.9294214248657228,285.0138244628906,284.95001220703125,299.0074462890625,296.2651672363281,297.7737731933594,297.1767578125,285.0116577148437,1.0,0.5163819193840027,0.4435164332389831,0.4435164332389831,1.0,1.0,-2.72469162940979,0.8853190541267395,1.839372515678405,0.2700870037078857,0.9685640335083008,0.9685640335083008,0.0,125.01049041748048,99.0,58143.91796875,0.0,1731.5771484375,1.0,279.7429504394531,283.4617919921875,299.2396545410156,302.9666442871094,293.1499938964844,293.1499938964844,279.45001220703125,33052.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037934303283691,1.0,0.0,0.0,3.739312648773194,3.7393369674682617,9.329896784038284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.423828125,0.0,1612.2254638671875,1895.4371337890625,0.0,2506.158447265625,0.9230504035949708,1.0,0.0,3.0,1.0,0.0
17753460,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8517783880233765,0.3232188522815704,0.2924346923828125,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9354413747787476,0.4233843982219696,0.4019642472267151,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9152072668075562,0.3998110592365265,0.2806018888950348,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9027198553085328,0.3849864602088928,0.3658715784549713,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7347171902656555,0.2041082382202148,0.9281461238861084,284.89569091796875,284.95001220703125,299.06500244140625,296.29571533203125,297.7890319824219,297.1749267578125,284.8987731933594,1.0,0.5090372562408447,0.4420440196990967,0.4420440196990967,1.0,1.0,-2.724126100540161,0.8819016218185425,1.8422244787216189,0.2669058740139007,0.864587664604187,0.864587664604187,0.0,114.12154388427734,87.0,58744.6875,0.0,1680.1790771484375,1.0,279.4570007324219,283.33428955078125,299.31182861328125,303.14971923828125,293.1499938964844,293.1499938964844,279.75,39053.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110100030899048,1.0,0.0,0.0,3.6185803413391113,3.61860466003418,8.737149528315058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9169921875,0.0,1521.140625,1895.4371337890625,0.0,2572.497802734375,0.900904655456543,1.0,0.0,3.0,1.0,0.0
17753520,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8517783880233765,0.3232188522815704,0.2924346923828125,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9354413747787476,0.4233843982219696,0.4019642472267151,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9152072668075562,0.3998110592365265,0.2806018888950348,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9027198553085328,0.3849864602088928,0.3658715784549713,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7347171902656555,0.2041082382202148,0.9281461238861084,284.89569091796875,284.95001220703125,299.06500244140625,296.29571533203125,297.7890319824219,297.1749267578125,284.8987731933594,1.0,0.5090372562408447,0.4420440196990967,0.4420440196990967,1.0,1.0,-2.724126100540161,0.8819016218185425,1.8422244787216189,0.2669058740139007,0.864587664604187,0.864587664604187,0.0,114.12154388427734,87.0,58744.6875,0.0,1680.1790771484375,1.0,279.4570007324219,283.33428955078125,299.31182861328125,303.14971923828125,293.1499938964844,293.1499938964844,279.75,39053.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110100030899048,1.0,0.0,0.0,3.6185803413391113,3.61860466003418,8.737149528315058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9169921875,0.0,1521.140625,1895.4371337890625,0.0,2572.497802734375,0.900904655456543,1.0,0.0,3.0,1.0,0.0
17753580,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.879974365234375,0.3241369724273681,0.2925492525100708,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9695526957511902,0.4248861372470855,0.4026606380939483,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.950449764728546,0.4009909629821777,0.2808789312839508,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.93733948469162,0.38643479347229,0.3665439784526825,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7575706839561462,0.2045554220676422,0.9273175597190856,285.0149841308594,284.95001220703125,299.1224975585937,296.3261108398437,297.8086853027344,297.1795959472656,285.0128479003906,1.0,0.5014110803604126,0.4405716359615326,0.4405716359615326,1.0,1.0,-2.725238561630249,0.8791323304176331,1.8461064100265503,0.2638302743434906,0.971371293067932,0.971371293067932,0.0,102.51502227783205,90.0,58215.59765625,0.0,1627.9027099609375,1.0,279.7430114746094,283.4589538574219,299.3009033203125,303.0329895019531,293.1499938964844,293.1499938964844,279.45001220703125,33044.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021884560585022,1.0,0.0,0.0,3.7468395233154297,3.746864080429077,9.367495295009576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.0693359375,0.0,1620.900634765625,1895.4371337890625,0.0,2491.45068359375,0.924748420715332,1.0,0.0,3.0,1.0,0.0
17753640,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.879974365234375,0.3241369724273681,0.2925492525100708,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9695526957511902,0.4248861372470855,0.4026606380939483,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.950449764728546,0.4009909629821777,0.2808789312839508,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.93733948469162,0.38643479347229,0.3665439784526825,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7575706839561462,0.2045554220676422,0.9273175597190856,285.0149841308594,284.95001220703125,299.1224975585937,296.3261108398437,297.8086853027344,297.1795959472656,285.0128479003906,1.0,0.5014110803604126,0.4405716359615326,0.4405716359615326,1.0,1.0,-2.725238561630249,0.8791323304176331,1.8461064100265503,0.2638302743434906,0.971371293067932,0.971371293067932,0.0,102.51502227783205,90.0,58215.59765625,0.0,1627.9027099609375,1.0,279.7430114746094,283.4589538574219,299.3009033203125,303.0329895019531,293.1499938964844,293.1499938964844,279.45001220703125,33044.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021884560585022,1.0,0.0,0.0,3.7468395233154297,3.746864080429077,9.367495295009576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.0693359375,0.0,1620.900634765625,1895.4371337890625,0.0,2491.45068359375,0.924748420715332,1.0,0.0,3.0,1.0,0.0
17753700,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.89079749584198,0.3242420852184295,0.2927426099777221,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9805856943130492,0.4253559410572052,0.4031674265861511,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9627031087875366,0.4012554883956909,0.2811294198036194,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9503137469291688,0.3868988752365112,0.367028146982193,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7664806246757507,0.2046588957309723,0.9275785684585572,284.8730773925781,284.95001220703125,299.15118408203125,296.3412170410156,297.8169250488281,297.1796875,284.8674621582031,1.0,0.4995422959327698,0.4398354291915893,0.4398354291915893,1.0,1.0,-2.7272789478302,0.8783050179481506,1.8489738702774048,0.2625909447669983,0.8764353394508362,0.8764353394508362,0.0,98.923583984375,90.0,59136.50390625,0.0,1614.1607666015625,1.0,279.4954528808594,283.2986145019531,299.3711853027344,303.2730407714844,293.1499938964844,293.1499938964844,279.45001220703125,37070.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80820631980896,1.0,0.0,0.0,3.724130630493164,3.724155426025391,9.254289352611522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.771484375,0.0,1625.387451171875,1895.4371337890625,0.0,2546.684814453125,0.9204264879226683,1.0,0.0,3.0,1.0,0.0
17753760,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8967710733413696,0.3241360485553741,0.2926071286201477,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9863618612289428,0.4256296157836914,0.403383731842041,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9691658020019532,0.4013098180294037,0.2811375260353088,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9573951363563538,0.3871826231479645,0.3672517240047455,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7715370059013367,0.2046430110931396,0.92727929353714,284.8955383300781,284.95001220703125,299.1798400878906,296.3562927246094,297.82379150390625,297.1778259277344,284.8990783691406,1.0,0.4982926547527313,0.4391208589076996,0.4391208589076996,1.0,1.0,-2.7272965908050537,0.8767421245574951,1.8505544662475584,0.2610641717910766,0.8671838641166687,0.8671838641166687,0.0,96.95630645751952,108.0,58869.0,0.0,1605.0455322265625,1.0,279.4569396972656,283.329833984375,299.3732604980469,303.2192077636719,293.1499938964844,293.1499938964844,279.75,39038.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095230460166931,1.0,0.0,0.0,3.6298677921295166,3.629892110824585,8.791740810920601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3828125,0.0,1533.4971923828125,1895.4371337890625,0.0,2558.8017578125,0.9033247232437134,1.0,0.0,3.0,1.0,0.0
17753820,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8871608972549438,0.3250028491020202,0.2932559251785278,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9776691794395448,0.4271364510059356,0.4046866595745086,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9589798450469972,0.4024601280689239,0.2818410396575928,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9469131827354432,0.3886080980300903,0.3685070872306824,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7634453177452087,0.2050590068101883,0.9292149543762208,285.0208740234375,284.95001220703125,299.237060546875,296.3862609863281,297.843017578125,297.1819152832031,285.0189514160156,1.0,0.5022007822990417,0.4376917481422424,0.4376917481422424,1.0,1.0,-2.734311580657959,0.8762951493263245,1.8580163717269893,0.2589553892612457,0.9800647497177124,0.9800647497177124,0.0,100.57076263427734,126.0,58443.6484375,0.0,1632.02392578125,1.0,279.7431640625,283.4582824707031,299.36260986328125,303.10748291015625,293.1499938964844,293.1499938964844,279.45001220703125,32915.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009952306747437,1.0,0.0,0.0,3.762212038040161,3.7622365951538086,9.444518127565972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.783203125,0.0,1637.842529296875,1895.4371337890625,0.0,2480.52783203125,0.9281537532806396,1.0,0.0,3.0,1.0,0.0
17753880,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8871608972549438,0.3250028491020202,0.2932559251785278,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9776691794395448,0.4271364510059356,0.4046866595745086,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9589798450469972,0.4024601280689239,0.2818410396575928,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9469131827354432,0.3886080980300903,0.3685070872306824,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7634453177452087,0.2050590068101883,0.9292149543762208,285.0208740234375,284.95001220703125,299.237060546875,296.3862609863281,297.843017578125,297.1819152832031,285.0189514160156,1.0,0.5022007822990417,0.4376917481422424,0.4376917481422424,1.0,1.0,-2.734311580657959,0.8762951493263245,1.8580163717269893,0.2589553892612457,0.9800647497177124,0.9800647497177124,0.0,100.57076263427734,126.0,58443.6484375,0.0,1632.02392578125,1.0,279.7431640625,283.4582824707031,299.36260986328125,303.10748291015625,293.1499938964844,293.1499938964844,279.45001220703125,32915.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009952306747437,1.0,0.0,0.0,3.762212038040161,3.7622365951538086,9.444518127565972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.783203125,0.0,1637.842529296875,1895.4371337890625,0.0,2480.52783203125,0.9281537532806396,1.0,0.0,3.0,1.0,0.0
17753940,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.862356960773468,0.3248157203197479,0.2937557101249695,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9508192539215088,0.4278164207935333,0.4059694111347198,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9294283390045166,0.4026210308074951,0.2824642062187195,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.917311668395996,0.3892122507095337,0.369719535112381,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7431992888450623,0.2050075531005859,0.9315460920333862,284.8974914550781,284.95001220703125,299.2940979003906,296.416015625,297.8570251464844,297.1786193847656,284.9006042480469,1.0,0.509985625743866,0.4362626373767853,0.4362626373767853,1.0,1.0,-2.7414674758911133,0.8758606314659119,1.8656067848205569,0.2570179998874664,0.8762914538383484,0.8762914538383484,0.0,110.51859283447266,144.0,59255.0078125,0.0,1688.9339599609375,1.0,279.456787109375,283.3222351074219,299.435546875,303.3043212890625,293.1499938964844,293.1499938964844,279.75,38654.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088853359222412,1.0,0.0,0.0,3.6611173152923584,3.661141872406006,8.943768534663832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.2861328125,0.0,1565.4910888671875,1895.4371337890625,0.0,2552.93212890625,0.909982204437256,1.0,0.0,3.0,1.0,0.0
17754000,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.862356960773468,0.3248157203197479,0.2937557101249695,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9508192539215088,0.4278164207935333,0.4059694111347198,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9294283390045166,0.4026210308074951,0.2824642062187195,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.917311668395996,0.3892122507095337,0.369719535112381,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7431992888450623,0.2050075531005859,0.9315460920333862,284.8974914550781,284.95001220703125,299.2940979003906,296.416015625,297.8570251464844,297.1786193847656,284.9006042480469,1.0,0.509985625743866,0.4362626373767853,0.4362626373767853,1.0,1.0,-2.7414674758911133,0.8758606314659119,1.8656067848205569,0.2570179998874664,0.8762914538383484,0.8762914538383484,0.0,110.51859283447266,144.0,59255.0078125,0.0,1688.9339599609375,1.0,279.456787109375,283.3222351074219,299.435546875,303.3043212890625,293.1499938964844,293.1499938964844,279.75,38654.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088853359222412,1.0,0.0,0.0,3.6611173152923584,3.661141872406006,8.943768534663832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.2861328125,0.0,1565.4910888671875,1895.4371337890625,0.0,2552.93212890625,0.909982204437256,1.0,0.0,3.0,1.0,0.0
17754060,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8372128009796143,0.3254305124282837,0.2945344150066376,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9183499813079834,0.429281085729599,0.4075906872749328,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8983162045478821,0.4035213887691498,0.2832755148410797,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8882418870925903,0.3904038965702057,0.3711369037628174,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7224138379096985,0.2052327990531921,0.9344141483306884,285.0253601074219,284.95001220703125,299.3509521484375,296.4454650878906,297.8746337890625,297.180908203125,285.0234680175781,1.0,0.5199747681617737,0.4347321391105652,0.4347321391105652,1.0,1.0,-2.750469207763672,0.8758963942527771,1.87457275390625,0.2549744844436645,0.9928023219108582,0.9928023219108582,0.0,123.64397430419922,162.0,58833.53515625,0.0,1763.8133544921875,1.0,279.7433776855469,283.453369140625,299.42413330078125,303.1942443847656,293.1499938964844,293.1499938964844,279.45001220703125,32863.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008576035499573,1.0,0.0,0.0,3.792593240737915,3.7926182746887207,9.597670214134268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1513671875,0.0,1673.287353515625,1895.4371337890625,0.0,2479.2685546875,0.935003936290741,1.0,0.0,3.0,1.0,0.0
17754120,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8372128009796143,0.3254305124282837,0.2945344150066376,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9183499813079834,0.429281085729599,0.4075906872749328,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8983162045478821,0.4035213887691498,0.2832755148410797,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8882418870925903,0.3904038965702057,0.3711369037628174,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7224138379096985,0.2052327990531921,0.9344141483306884,285.0253601074219,284.95001220703125,299.3509521484375,296.4454650878906,297.8746337890625,297.180908203125,285.0234680175781,1.0,0.5199747681617737,0.4347321391105652,0.4347321391105652,1.0,1.0,-2.750469207763672,0.8758963942527771,1.87457275390625,0.2549744844436645,0.9928023219108582,0.9928023219108582,0.0,123.64397430419922,162.0,58833.53515625,0.0,1763.8133544921875,1.0,279.7433776855469,283.453369140625,299.42413330078125,303.1942443847656,293.1499938964844,293.1499938964844,279.45001220703125,32863.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008576035499573,1.0,0.0,0.0,3.792593240737915,3.7926182746887207,9.597670214134268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1513671875,0.0,1673.287353515625,1895.4371337890625,0.0,2479.2685546875,0.935003936290741,1.0,0.0,3.0,1.0,0.0
17754180,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8133968710899353,0.3250085413455963,0.295037567615509,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8892931938171387,0.4299249947071075,0.4090752303600311,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8706600666046143,0.4034402668476105,0.2838957607746124,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8614889979362488,0.3907727599143982,0.3723539412021637,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7006421089172363,0.204993799328804,0.9369735717773438,284.893798828125,284.95001220703125,299.4075927734375,296.47467041015625,297.88702392578125,297.17608642578125,284.8970031738281,1.0,0.5311799049377441,0.4332016408443451,0.4332016408443451,1.0,1.0,-2.7581491470336914,0.8753736615180969,1.8827754259109497,0.2528858780860901,0.8843557834625244,0.8843557834625244,0.0,139.27392578125,180.0,59692.1875,0.0,1848.913330078125,1.0,279.45635986328125,283.3087158203125,299.49578857421875,303.3935546875,293.1499938964844,293.1499938964844,279.75,38595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090167045593262,1.0,0.0,0.0,3.7004685401916495,3.700493574142456,9.137065148934198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.4609375,0.0,1609.7327880859375,1895.4371337890625,0.0,2554.14111328125,0.9185091257095336,1.0,0.0,3.0,1.0,0.0
17754240,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8133968710899353,0.3250085413455963,0.295037567615509,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8892931938171387,0.4299249947071075,0.4090752303600311,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8706600666046143,0.4034402668476105,0.2838957607746124,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8614889979362488,0.3907727599143982,0.3723539412021637,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7006421089172363,0.204993799328804,0.9369735717773438,284.893798828125,284.95001220703125,299.4075927734375,296.47467041015625,297.88702392578125,297.17608642578125,284.8970031738281,1.0,0.5311799049377441,0.4332016408443451,0.4332016408443451,1.0,1.0,-2.7581491470336914,0.8753736615180969,1.8827754259109497,0.2528858780860901,0.8843557834625244,0.8843557834625244,0.0,139.27392578125,180.0,59692.1875,0.0,1848.913330078125,1.0,279.45635986328125,283.3087158203125,299.49578857421875,303.3935546875,293.1499938964844,293.1499938964844,279.75,38595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090167045593262,1.0,0.0,0.0,3.7004685401916495,3.700493574142456,9.137065148934198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.4609375,0.0,1609.7327880859375,1895.4371337890625,0.0,2554.14111328125,0.9185091257095336,1.0,0.0,3.0,1.0,0.0
