time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8017184138298035,0.3251347839832306,0.2952213883399963,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8765839338302612,0.4305333793163299,0.4097529649734497,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8583167791366577,0.4037109017372131,0.2841481864452362,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8496481776237488,0.3911993503570556,0.3728858530521393,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6900611519813538,0.2049748599529266,0.937960922718048,285.0295715332031,284.95001220703125,299.4358215332031,296.4891357421875,297.8946228027344,297.17578125,285.0342712402344,1.0,0.5369645357131958,0.4324364066123962,0.4324364066123962,1.0,1.0,-2.7613089084625244,0.8748511075973511,1.886457800865173,0.2516377568244934,0.97798752784729,0.97798752784729,0.0,147.60531616210938,180.0,58982.41015625,0.0,1893.0172119140625,1.0,279.7033386230469,283.45635986328125,299.456787109375,303.1975402832031,293.1499938964844,293.1499938964844,279.75,34059.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028385043144226,1.0,0.0,0.0,3.748379230499268,3.748403787612915,9.37519530452846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.4326171875,0.0,1630.4854736328125,1895.4371337890625,0.0,2497.4052734375,0.9278037548065186,1.0,0.0,3.0,1.0,0.0
17754360,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7914516925811768,0.3254664242267608,0.2957780659198761,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8657649755477905,0.4313478767871856,0.4107839465141296,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8479166030883789,0.4041904211044311,0.2846800982952118,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8396545052528381,0.3918079435825348,0.3737311661243438,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.680888295173645,0.2050604075193405,0.9397196173667908,285.027099609375,284.95001220703125,299.4639892578125,296.5035400390625,297.9035339355469,297.17742919921875,285.0254821777344,1.0,0.5429521799087524,0.4316540956497192,0.4316540956497192,1.0,1.0,-2.7669830322265625,0.8752338290214539,1.8917492628097528,0.2507660090923309,1.0,1.0,0.0,155.84564208984375,168.0,59221.15234375,0.0,1940.75,1.0,279.743408203125,283.4460754394531,299.4825744628906,303.2784423828125,293.1499938964844,293.1499938964844,279.45001220703125,33002.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801062285900116,1.0,0.0,0.0,3.8247592449188232,3.824784517288208,9.76116098172497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.0966796875,0.0,1712.9244384765625,1895.4371337890625,0.0,2481.141357421875,0.9424470067024232,1.0,0.0,3.0,1.0,0.0
17754420,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7850065231323242,0.324974775314331,0.295814961194992,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8596499562263489,0.4319770634174347,0.4118444919586181,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8417162895202637,0.4040403366088867,0.2849415838718414,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8338765501976013,0.3920938968658447,0.3744531869888305,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6751559972763062,0.2047220468521118,0.9398411512374878,284.8894958496094,284.95001220703125,299.5201416015625,296.5321044921875,297.9150085449219,297.1723327636719,284.8919677734375,1.0,0.5458926558494568,0.43008953332901,0.43008953332901,1.0,1.0,-2.769644021987915,0.8726702928543091,1.896973729133606,0.2478881627321243,0.8898126482963562,0.8898126482963562,0.0,161.15687561035156,156.0,60018.6328125,0.0,1970.0362548828125,1.0,279.4569396972656,283.2955627441406,299.5517883300781,303.4731750488281,293.1499938964844,293.1499938964844,279.75,38601.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090012073516846,1.0,0.0,0.0,3.7344446182250977,3.7344698905944815,9.305620665145398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.869140625,0.0,1649.0794677734375,1895.4371337890625,0.0,2553.99853515625,0.9260349869728088,1.0,0.0,3.0,1.0,0.0
17754480,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7850065231323242,0.324974775314331,0.295814961194992,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8596499562263489,0.4319770634174347,0.4118444919586181,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8417162895202637,0.4040403366088867,0.2849415838718414,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8338765501976013,0.3920938968658447,0.3744531869888305,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6751559972763062,0.2047220468521118,0.9398411512374878,284.8894958496094,284.95001220703125,299.5201416015625,296.5321044921875,297.9150085449219,297.1723327636719,284.8919677734375,1.0,0.5458926558494568,0.43008953332901,0.43008953332901,1.0,1.0,-2.769644021987915,0.8726702928543091,1.896973729133606,0.2478881627321243,0.8898126482963562,0.8898126482963562,0.0,161.15687561035156,156.0,60018.6328125,0.0,1970.0362548828125,1.0,279.4569396972656,283.2955627441406,299.5517883300781,303.4731750488281,293.1499938964844,293.1499938964844,279.75,38601.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090012073516846,1.0,0.0,0.0,3.7344446182250977,3.7344698905944815,9.305620665145398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.869140625,0.0,1649.0794677734375,1895.4371337890625,0.0,2553.99853515625,0.9260349869728088,1.0,0.0,3.0,1.0,0.0
17754540,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7881664633750916,0.3255181610584259,0.2958924472332001,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8636226654052734,0.4334876239299774,0.4128686785697937,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8450243473052979,0.4048522114753723,0.2851978540420532,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8373175859451294,0.3931667506694793,0.3750936985015869,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.677703320980072,0.2048237919807434,0.93906569480896,285.0215759277344,284.95001220703125,299.57598876953125,296.560302734375,297.93133544921875,297.1747131347656,285.019775390625,1.0,0.5443142056465149,0.4285249412059784,0.4285249412059784,1.0,1.0,-2.7711076736450195,0.869655191898346,1.9014524221420288,0.2445878088474273,1.0,1.0,0.0,158.69273376464844,144.0,59362.40625,0.0,1960.740478515625,1.0,279.7438049316406,283.4352111816406,299.5370788574219,303.3461608886719,293.1499938964844,293.1499938964844,279.45001220703125,33309.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006302714347839,1.0,0.0,0.0,3.84559965133667,3.845625162124634,9.867824246612145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.576171875,0.0,1740.65576171875,1895.4371337890625,0.0,2477.188720703125,0.9472394585609436,1.0,0.0,3.0,1.0,0.0
17754600,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7881664633750916,0.3255181610584259,0.2958924472332001,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8636226654052734,0.4334876239299774,0.4128686785697937,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8450243473052979,0.4048522114753723,0.2851978540420532,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8373175859451294,0.3931667506694793,0.3750936985015869,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.677703320980072,0.2048237919807434,0.93906569480896,285.0215759277344,284.95001220703125,299.57598876953125,296.560302734375,297.93133544921875,297.1747131347656,285.019775390625,1.0,0.5443142056465149,0.4285249412059784,0.4285249412059784,1.0,1.0,-2.7711076736450195,0.869655191898346,1.9014524221420288,0.2445878088474273,1.0,1.0,0.0,158.69273376464844,144.0,59362.40625,0.0,1960.740478515625,1.0,279.7438049316406,283.4352111816406,299.5370788574219,303.3461608886719,293.1499938964844,293.1499938964844,279.45001220703125,33309.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006302714347839,1.0,0.0,0.0,3.84559965133667,3.845625162124634,9.867824246612145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.576171875,0.0,1740.65576171875,1895.4371337890625,0.0,2477.188720703125,0.9472394585609436,1.0,0.0,3.0,1.0,0.0
17754660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7959824800491333,0.3252110779285431,0.2956540286540985,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8727370500564575,0.4342806041240692,0.4136182963848114,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8531154990196228,0.4048559665679931,0.2852230370044708,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8454443216323853,0.3935823440551758,0.3754724562168121,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6844870448112488,0.2046341449022293,0.9376221299171448,284.8863525390625,284.95001220703125,299.63153076171875,296.5881042480469,297.9436340332031,297.17144775390625,284.88897705078125,1.0,0.5401247143745422,0.4271007180213928,0.4271007180213928,1.0,1.0,-2.770480871200561,0.8661378026008606,1.904343008995056,0.2414106279611587,0.8890102505683899,0.8890102505683899,0.0,152.4449005126953,132.0,60068.51171875,0.0,1930.2454833984373,1.0,279.45684814453125,283.2889404296875,299.6047668457031,303.5309143066406,293.1499938964844,293.1499938964844,279.75,38877.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80792635679245,1.0,0.0,0.0,3.7436411380767822,3.743666648864746,9.351509220323352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.072265625,0.0,1661.9468994140625,1895.4371337890625,0.0,2544.110107421875,0.9283028841018676,1.0,0.0,3.0,1.0,0.0
17754720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7959824800491333,0.3252110779285431,0.2956540286540985,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8727370500564575,0.4342806041240692,0.4136182963848114,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8531154990196228,0.4048559665679931,0.2852230370044708,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8454443216323853,0.3935823440551758,0.3754724562168121,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6844870448112488,0.2046341449022293,0.9376221299171448,284.8863525390625,284.95001220703125,299.63153076171875,296.5881042480469,297.9436340332031,297.17144775390625,284.88897705078125,1.0,0.5401247143745422,0.4271007180213928,0.4271007180213928,1.0,1.0,-2.770480871200561,0.8661378026008606,1.904343008995056,0.2414106279611587,0.8890102505683899,0.8890102505683899,0.0,152.4449005126953,132.0,60068.51171875,0.0,1930.2454833984373,1.0,279.45684814453125,283.2889404296875,299.6047668457031,303.5309143066406,293.1499938964844,293.1499938964844,279.75,38877.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80792635679245,1.0,0.0,0.0,3.7436411380767822,3.743666648864746,9.351509220323352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.072265625,0.0,1661.9468994140625,1895.4371337890625,0.0,2544.110107421875,0.9283028841018676,1.0,0.0,3.0,1.0,0.0
17754780,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8085580468177795,0.3259296417236328,0.2956525087356567,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8871588706970215,0.4359667301177978,0.4145570993423462,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8662905693054199,0.4058276116847992,0.2854042053222656,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8584862947463989,0.3947983384132385,0.3759934306144714,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6954488158226013,0.2049024105072021,0.9363794326782228,285.0208740234375,284.95001220703125,299.68670654296875,296.61553955078125,297.9609069824219,297.17559814453125,285.0191345214844,1.0,0.5344038009643555,0.4256765246391296,0.4256765246391296,1.0,1.0,-2.7709498405456543,0.8630462884902954,1.9079036712646484,0.2382050156593322,1.0,1.0,0.0,143.47779846191406,120.0,59385.05859375,0.0,1888.640625,1.0,279.74383544921875,283.4312744140625,299.590576171875,303.4017028808594,293.1499938964844,293.1499938964844,279.45001220703125,33410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799190878868103,1.0,0.0,0.0,3.851090908050537,3.851116418838501,9.896025403577369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.1552734375,0.0,1748.166259765625,1895.4371337890625,0.0,2464.029541015625,0.9485602378845216,1.0,0.0,3.0,1.0,0.0
17754840,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8085580468177795,0.3259296417236328,0.2956525087356567,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8871588706970215,0.4359667301177978,0.4145570993423462,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8662905693054199,0.4058276116847992,0.2854042053222656,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8584862947463989,0.3947983384132385,0.3759934306144714,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6954488158226013,0.2049024105072021,0.9363794326782228,285.0208740234375,284.95001220703125,299.68670654296875,296.61553955078125,297.9609069824219,297.17559814453125,285.0191345214844,1.0,0.5344038009643555,0.4256765246391296,0.4256765246391296,1.0,1.0,-2.7709498405456543,0.8630462884902954,1.9079036712646484,0.2382050156593322,1.0,1.0,0.0,143.47779846191406,120.0,59385.05859375,0.0,1888.640625,1.0,279.74383544921875,283.4312744140625,299.590576171875,303.4017028808594,293.1499938964844,293.1499938964844,279.45001220703125,33410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799190878868103,1.0,0.0,0.0,3.851090908050537,3.851116418838501,9.896025403577369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.1552734375,0.0,1748.166259765625,1895.4371337890625,0.0,2464.029541015625,0.9485602378845216,1.0,0.0,3.0,1.0,0.0
17754900,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8160086870193481,0.3259589970111847,0.2957303524017334,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8961379528045654,0.4365475475788116,0.4151160717010498,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8746386766433716,0.4060096442699432,0.2855611443519592,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8667483925819397,0.3951671719551086,0.3763391375541687,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7023088335990906,0.2049417048692703,0.9360730051994324,284.8744201660156,284.95001220703125,299.71417236328125,296.62908935546875,297.96807861328125,297.1756896972656,284.8682556152344,1.0,0.5312575101852417,0.424964427947998,0.424964427947998,1.0,1.0,-2.771955966949463,0.8617761731147766,1.9101797342300413,0.2368080168962478,0.9072954058647156,0.9072954058647156,0.0,138.43312072753906,120.0,60356.82421875,0.0,1866.3721923828125,1.0,279.4938049316406,283.2647399902344,299.65826416015625,303.64093017578125,293.1499938964844,293.1499938964844,279.45001220703125,36824.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051077127456665,1.0,0.0,0.0,3.835049629211426,3.835075616836548,9.81375592346012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.91015625,0.0,1755.4390869140625,1895.4371337890625,0.0,2518.21484375,0.9453981518745422,1.0,0.0,3.0,1.0,0.0
17754960,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8230236768722534,0.3257413804531097,0.2954006195068359,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9050995111465454,0.4369328320026397,0.4153190851211548,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8829503059387207,0.4059423804283142,0.2854124009609222,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8750486969947815,0.3953151404857635,0.3763376176357269,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7090469598770142,0.2048610895872116,0.9349377751350404,284.8857421875,284.95001220703125,299.7415466308594,296.6425170898437,297.9737548828125,297.1736755371094,284.8888244628906,1.0,0.5278276801109314,0.424322247505188,0.424322247505188,1.0,1.0,-2.770261764526367,0.8596471548080444,1.9106144905090328,0.2351325303316116,0.8890329599380493,0.8890329599380493,0.0,133.5067901611328,108.0,60084.94140625,0.0,1840.48291015625,1.0,279.4564514160156,283.2856140136719,299.658935546875,303.58697509765625,293.1499938964844,293.1499938964844,279.75,38957.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063681125640869,1.0,0.0,0.0,3.747048854827881,3.7470743656158447,9.368541782350804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.3798828125,0.0,1666.557861328125,1895.4371337890625,0.0,2529.7880859375,0.9291175007820128,1.0,0.0,3.0,1.0,0.0
17755020,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8323414325714111,0.3260706663131714,0.2952018082141876,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.917929708957672,0.4378959834575653,0.4157256484031677,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8941254615783691,0.4064095318317413,0.2853631973266601,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.886198103427887,0.3959275484085083,0.376453548669815,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7175301313400269,0.2050168663263321,0.9339256286621094,285.02960205078125,284.95001220703125,299.7720642089844,296.6574401855469,297.9830322265625,297.17559814453125,285.0316772460937,1.0,0.5238344669342041,0.4236030578613281,0.4236030578613281,1.0,1.0,-2.769369125366211,0.8576563596725464,1.911712884902954,0.2333128750324249,0.9888463020324708,0.9888463020324708,0.0,127.53998565673828,108.0,59285.8203125,0.0,1810.9464111328125,1.0,279.7137756347656,283.4404602050781,299.6197204589844,303.3895263671875,293.1499938964844,293.1499938964844,279.75,34033.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992343306541443,1.0,0.0,0.0,3.7978861331939697,3.797911167144776,9.624477570469026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.73046875,0.0,1688.697998046875,1895.4371337890625,0.0,2464.4267578125,0.938566029071808,1.0,0.0,3.0,1.0,0.0
17755080,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8415165543556213,0.3264957666397095,0.2953646183013916,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9308417439460754,0.4388271272182464,0.4163609147071838,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9050171971321106,0.4069461822509765,0.2855636775493622,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8970245718955994,0.3965610265731811,0.3768154978752136,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7253104448318481,0.2052442729473114,0.933846116065979,285.0223999023437,284.95001220703125,299.7959899902344,296.6690673828125,297.99151611328125,297.17877197265625,285.020751953125,1.0,0.5207088589668274,0.4230379462242126,0.4230379462242126,1.0,1.0,-2.770906686782837,0.856922447681427,1.913984298706055,0.2322412282228469,1.0,1.0,0.0,122.43939971923828,96.0,59408.23046875,0.0,1789.2105712890625,1.0,279.7438659667969,283.4295654296875,299.6441955566406,303.4573974609375,293.1499938964844,293.1499938964844,279.45001220703125,33452.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976315021514893,1.0,0.0,0.0,3.854292392730713,3.8543179035186768,9.91248612081108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.3779296875,0.0,1752.428955078125,1895.4371337890625,0.0,2449.790283203125,0.949279248714447,1.0,0.0,3.0,1.0,0.0
17755140,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8643754720687866,0.3263203799724579,0.295077383518219,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9610604643821716,0.4399729669094085,0.4172565639019012,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9342814683914183,0.4070722162723541,0.2855427265167236,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9252930283546448,0.3970818817615509,0.3771161139011383,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7440639734268188,0.2052915543317794,0.9326041340827942,284.8873596191406,284.95001220703125,299.8500061035156,296.6951599121094,298.00445556640625,297.17742919921875,284.8899841308594,1.0,0.5132955312728882,0.4217536449432373,0.4217536449432373,1.0,1.0,-2.77048921585083,0.8537785410881042,1.916710615158081,0.2293508946895599,0.8912256360054016,0.8912256360054016,0.0,111.28825378417967,84.0,60132.296875,0.0,1735.91064453125,1.0,279.456787109375,283.2831115722656,299.71142578125,303.6427307128906,293.1499938964844,293.1499938964844,279.75,38861.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048592209815979,1.0,0.0,0.0,3.753267765045166,3.75329327583313,9.399664691045472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.8974609375,0.0,1673.1414794921875,1895.4371337890625,0.0,2515.934814453125,0.9304390549659728,1.0,0.0,3.0,1.0,0.0
17755200,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8643754720687866,0.3263203799724579,0.295077383518219,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9610604643821716,0.4399729669094085,0.4172565639019012,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9342814683914183,0.4070722162723541,0.2855427265167236,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9252930283546448,0.3970818817615509,0.3771161139011383,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7440639734268188,0.2052915543317794,0.9326041340827942,284.8873596191406,284.95001220703125,299.8500061035156,296.6951599121094,298.00445556640625,297.17742919921875,284.8899841308594,1.0,0.5132955312728882,0.4217536449432373,0.4217536449432373,1.0,1.0,-2.77048921585083,0.8537785410881042,1.916710615158081,0.2293508946895599,0.8912256360054016,0.8912256360054016,0.0,111.28825378417967,84.0,60132.296875,0.0,1735.91064453125,1.0,279.456787109375,283.2831115722656,299.71142578125,303.6427307128906,293.1499938964844,293.1499938964844,279.75,38861.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048592209815979,1.0,0.0,0.0,3.753267765045166,3.75329327583313,9.399664691045472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.8974609375,0.0,1673.1414794921875,1895.4371337890625,0.0,2515.934814453125,0.9304390549659728,1.0,0.0,3.0,1.0,0.0
17755260,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8872833251953125,0.3250382840633392,0.2936714887619018,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9859038591384888,0.4398173689842224,0.4169014692306518,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9619163274765016,0.4059998095035553,0.2846153974533081,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9536739587783812,0.3961717188358307,0.3760820925235748,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7617766261100769,0.2033849954605102,0.9240277409553528,285.0069885253906,284.95001220703125,299.9037780761719,296.720947265625,298.00634765625,297.1615600585937,285.0043334960937,1.0,0.5047503709793091,0.4205292165279388,0.4205292165279388,1.0,1.0,-2.75571870803833,0.84543776512146,1.91028094291687,0.2244716584682464,0.994288682937622,0.994288682937622,0.0,101.49199676513672,102.0,59132.03125,0.0,1667.7945556640625,1.0,279.743896484375,283.4154663085937,299.6941833496094,303.4991149902344,293.1499938964844,293.1499938964844,279.45001220703125,33703.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958803772926331,1.0,0.0,0.0,3.852055311203003,3.852081060409546,9.900983286570408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.234375,0.0,1751.66552734375,1895.4371337890625,0.0,2433.821533203125,0.9489115476608276,1.0,0.0,3.0,1.0,0.0
17755320,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8872833251953125,0.3250382840633392,0.2936714887619018,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9859038591384888,0.4398173689842224,0.4169014692306518,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9619163274765016,0.4059998095035553,0.2846153974533081,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9536739587783812,0.3961717188358307,0.3760820925235748,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7617766261100769,0.2033849954605102,0.9240277409553528,285.0069885253906,284.95001220703125,299.9037780761719,296.720947265625,298.00634765625,297.1615600585937,285.0043334960937,1.0,0.5047503709793091,0.4205292165279388,0.4205292165279388,1.0,1.0,-2.75571870803833,0.84543776512146,1.91028094291687,0.2244716584682464,0.994288682937622,0.994288682937622,0.0,101.49199676513672,102.0,59132.03125,0.0,1667.7945556640625,1.0,279.743896484375,283.4154663085937,299.6941833496094,303.4991149902344,293.1499938964844,293.1499938964844,279.45001220703125,33703.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958803772926331,1.0,0.0,0.0,3.852055311203003,3.852081060409546,9.900983286570408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.234375,0.0,1751.66552734375,1895.4371337890625,0.0,2433.821533203125,0.9489115476608276,1.0,0.0,3.0,1.0,0.0
17755380,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.882092297077179,0.3238513171672821,0.2927685081958771,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9820221066474916,0.4397898614406585,0.4170173406600952,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9565182328224182,0.4050295948982239,0.2840597331523895,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9482511281967164,0.3954586088657379,0.3755358755588531,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7565265893936157,0.2019235640764236,0.9176020622253418,284.8785705566406,284.95001220703125,299.9574890136719,296.7465515136719,298.0111389160156,297.1496887207031,284.882080078125,1.0,0.5048958659172058,0.4193047881126404,0.4193047881126404,1.0,1.0,-2.745721340179444,0.8388983011245728,1.906822919845581,0.2201119810342788,0.8740382790565491,0.8740382790565491,0.0,102.6125717163086,120.0,59452.7578125,0.0,1658.384765625,1.0,279.4563293457031,283.283447265625,299.7558898925781,303.6498107910156,293.1499938964844,293.1499938964844,279.75,39815.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016467094421387,1.0,0.0,0.0,3.7090096473693848,3.7090349197387695,9.179292987937516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0595703125,0.0,1628.8287353515625,1895.4371337890625,0.0,2486.490478515625,0.9214630722999572,1.0,0.0,3.0,1.0,0.0
17755440,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.882092297077179,0.3238513171672821,0.2927685081958771,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9820221066474916,0.4397898614406585,0.4170173406600952,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9565182328224182,0.4050295948982239,0.2840597331523895,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9482511281967164,0.3954586088657379,0.3755358755588531,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7565265893936157,0.2019235640764236,0.9176020622253418,284.8785705566406,284.95001220703125,299.9574890136719,296.7465515136719,298.0111389160156,297.1496887207031,284.882080078125,1.0,0.5048958659172058,0.4193047881126404,0.4193047881126404,1.0,1.0,-2.745721340179444,0.8388983011245728,1.906822919845581,0.2201119810342788,0.8740382790565491,0.8740382790565491,0.0,102.6125717163086,120.0,59452.7578125,0.0,1658.384765625,1.0,279.4563293457031,283.283447265625,299.7558898925781,303.6498107910156,293.1499938964844,293.1499938964844,279.75,39815.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016467094421387,1.0,0.0,0.0,3.7090096473693848,3.7090349197387695,9.179292987937516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0595703125,0.0,1628.8287353515625,1895.4371337890625,0.0,2486.490478515625,0.9214630722999572,1.0,0.0,3.0,1.0,0.0
17755500,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8729467391967773,0.3237968385219574,0.2925646901130676,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9733253121376038,0.4402803182601928,0.4173376262187958,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9459551572799684,0.4050736129283905,0.2839737236499786,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9375072121620178,0.3955629765987396,0.3755160570144653,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7487131953239441,0.201507568359375,0.915626585483551,285.0161437988281,284.95001220703125,299.9843139648437,296.7593078613281,298.0170593261719,297.14862060546875,285.0207214355469,1.0,0.506882905960083,0.4186925590038299,0.4186925590038299,1.0,1.0,-2.743351936340332,0.836609423160553,1.906742572784424,0.2182508409023285,0.9642331600189208,0.9642331600189208,0.0,105.8274154663086,120.0,58593.46875,0.0,1669.96484375,1.0,279.703369140625,283.4344787597656,299.7155456542969,303.4397277832031,293.1499938964844,293.1499938964844,279.75,34804.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943265438079834,1.0,0.0,0.0,3.7455742359161377,3.745599031448364,9.361169759358744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0654296875,0.0,1632.943115234375,1895.4371337890625,0.0,2419.67138671875,0.9278331995010376,1.0,0.0,3.0,1.0,0.0
17755560,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.863102376461029,0.3239845931529999,0.2928297817707062,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9628127217292786,0.441018134355545,0.4181241393089294,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9338018894195556,0.4053761065006256,0.2842519581317901,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9253156781196594,0.3959083259105682,0.3759326040744781,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.740385890007019,0.2012741863727569,0.9150469899177552,285.0126953125,284.95001220703125,300.0111389160156,296.77203369140625,298.0255432128906,297.150390625,285.0111389160156,1.0,0.5099507570266724,0.418271541595459,0.418271541595459,1.0,1.0,-2.7447497844696045,0.8361254930496216,1.9086241722106927,0.2173857688903808,0.9848514199256896,0.9848514199256896,0.0,109.96272277832033,138.0,58716.1171875,0.0,1691.3768310546875,1.0,279.74334716796875,283.42510986328125,299.7414245605469,303.5120544433594,293.1499938964844,293.1499938964844,279.45001220703125,33579.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916699647903442,1.0,0.0,0.0,3.813385486602783,3.813410520553589,9.703193200039095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5107421875,0.0,1703.73486328125,1895.4371337890625,0.0,2395.52294921875,0.9402771592140198,1.0,0.0,3.0,1.0,0.0
17755620,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8389139175415039,0.3232700228691101,0.2928982377052307,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9329116940498352,0.4415807127952575,0.4193514287471771,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9033848643302916,0.4049655199050903,0.2845042943954468,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8963088989257812,0.3957680165767669,0.3764841258525848,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7201454639434814,0.20045106112957,0.914025604724884,284.89166259765625,284.95001220703125,300.064697265625,296.7973937988281,298.0368347167969,297.1459350585937,284.8949279785156,1.0,0.5180606842041016,0.417429506778717,0.417429506778717,1.0,1.0,-2.7460503578186035,0.8346462249755859,1.9114041328430176,0.2156294882297516,0.877714991569519,0.877714991569519,0.0,121.7526397705078,156.0,59351.140625,0.0,1748.502685546875,1.0,279.4565124511719,283.2936096191406,299.810791015625,303.6927795410156,293.1499938964844,293.1499938964844,279.75,39169.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983182072639465,1.0,0.0,0.0,3.693712949752808,3.693737983703613,9.103734441850976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2333984375,0.0,1606.348876953125,1895.4371337890625,0.0,2456.05908203125,0.91763174533844,1.0,0.0,3.0,1.0,0.0
17755680,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8389139175415039,0.3232700228691101,0.2928982377052307,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9329116940498352,0.4415807127952575,0.4193514287471771,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9033848643302916,0.4049655199050903,0.2845042943954468,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8963088989257812,0.3957680165767669,0.3764841258525848,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7201454639434814,0.20045106112957,0.914025604724884,284.89166259765625,284.95001220703125,300.064697265625,296.7973937988281,298.0368347167969,297.1459350585937,284.8949279785156,1.0,0.5180606842041016,0.417429506778717,0.417429506778717,1.0,1.0,-2.7460503578186035,0.8346462249755859,1.9114041328430176,0.2156294882297516,0.877714991569519,0.877714991569519,0.0,121.7526397705078,156.0,59351.140625,0.0,1748.502685546875,1.0,279.4565124511719,283.2936096191406,299.810791015625,303.6927795410156,293.1499938964844,293.1499938964844,279.75,39169.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983182072639465,1.0,0.0,0.0,3.693712949752808,3.693737983703613,9.103734441850976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2333984375,0.0,1606.348876953125,1895.4371337890625,0.0,2456.05908203125,0.91763174533844,1.0,0.0,3.0,1.0,0.0
17755740,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8166177868843079,0.3234788179397583,0.2933334112167358,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9037194848060608,0.4430090487003326,0.4209724366664886,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8772130608558655,0.4054659903049469,0.2850449383258819,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.870596170425415,0.3963881433010101,0.3773702085018158,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6990517377853394,0.2000681608915329,0.9142257571220398,285.0231628417969,284.95001220703125,300.11822509765625,296.8226013183594,298.0538635253906,297.1494445800781,285.02130126953125,1.0,0.52793949842453,0.4165875017642975,0.4165875017642975,1.0,1.0,-2.7504680156707764,0.8343242406845093,1.916143655776977,0.2141425162553787,0.9942976832389832,0.9942976832389832,0.0,135.81837463378906,174.0,58792.7890625,0.0,1821.103515625,1.0,279.7435302734375,283.4301452636719,299.7975769042969,303.571533203125,293.1499938964844,293.1499938964844,279.45001220703125,33162.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895488739013672,1.0,0.0,0.0,3.813867092132568,3.813892126083374,9.705644288260371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.232421875,0.0,1701.0487060546875,1895.4371337890625,0.0,2376.2822265625,0.940008580684662,1.0,0.0,3.0,1.0,0.0
17755800,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8166177868843079,0.3234788179397583,0.2933334112167358,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9037194848060608,0.4430090487003326,0.4209724366664886,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8772130608558655,0.4054659903049469,0.2850449383258819,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.870596170425415,0.3963881433010101,0.3773702085018158,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6990517377853394,0.2000681608915329,0.9142257571220398,285.0231628417969,284.95001220703125,300.11822509765625,296.8226013183594,298.0538635253906,297.1494445800781,285.02130126953125,1.0,0.52793949842453,0.4165875017642975,0.4165875017642975,1.0,1.0,-2.7504680156707764,0.8343242406845093,1.916143655776977,0.2141425162553787,0.9942976832389832,0.9942976832389832,0.0,135.81837463378906,174.0,58792.7890625,0.0,1821.103515625,1.0,279.7435302734375,283.4301452636719,299.7975769042969,303.571533203125,293.1499938964844,293.1499938964844,279.45001220703125,33162.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895488739013672,1.0,0.0,0.0,3.813867092132568,3.813892126083374,9.705644288260371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.232421875,0.0,1701.0487060546875,1895.4371337890625,0.0,2376.2822265625,0.940008580684662,1.0,0.0,3.0,1.0,0.0
17755860,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7939253449440002,0.3226970136165619,0.2935314476490021,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.878887414932251,0.4435952007770538,0.4224283099174499,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8532339930534363,0.4050436913967132,0.2854402363300323,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8472534418106079,0.3962385356426239,0.3781197369098663,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6783665418624878,0.1993232816457748,0.914535403251648,284.8912353515625,284.95001220703125,300.1717224121094,296.8476867675781,298.06451416015625,297.1454162597656,284.8944396972656,1.0,0.5388150215148926,0.4153680205345154,0.4153680205345154,1.0,1.0,-2.7542104721069336,0.8328762650489807,1.921334147453308,0.2118465602397918,0.8839331865310669,0.8839331865310669,0.0,151.9216766357422,177.0,59544.29296875,0.0,1902.4490966796875,1.0,279.45623779296875,283.28680419921875,299.86590576171875,303.7609558105469,293.1499938964844,293.1499938964844,279.75,38864.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971566319465637,1.0,0.0,0.0,3.712145805358887,3.712171077728272,9.194822609970288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.6513671875,0.0,1625.2105712890625,1895.4371337890625,0.0,2445.457763671875,0.9213009476661682,1.0,0.0,3.0,1.0,0.0
17755920,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7939253449440002,0.3226970136165619,0.2935314476490021,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.878887414932251,0.4435952007770538,0.4224283099174499,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8532339930534363,0.4050436913967132,0.2854402363300323,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8472534418106079,0.3962385356426239,0.3781197369098663,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6783665418624878,0.1993232816457748,0.914535403251648,284.8912353515625,284.95001220703125,300.1717224121094,296.8476867675781,298.06451416015625,297.1454162597656,284.8944396972656,1.0,0.5388150215148926,0.4153680205345154,0.4153680205345154,1.0,1.0,-2.7542104721069336,0.8328762650489807,1.921334147453308,0.2118465602397918,0.8839331865310669,0.8839331865310669,0.0,151.9216766357422,177.0,59544.29296875,0.0,1902.4490966796875,1.0,279.45623779296875,283.28680419921875,299.86590576171875,303.7609558105469,293.1499938964844,293.1499938964844,279.75,38864.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971566319465637,1.0,0.0,0.0,3.712145805358887,3.712171077728272,9.194822609970288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.6513671875,0.0,1625.2105712890625,1895.4371337890625,0.0,2445.457763671875,0.9213009476661682,1.0,0.0,3.0,1.0,0.0
17755980,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7809210419654846,0.3228178322315216,0.2937533557415008,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8655312657356262,0.4450283050537109,0.4239047169685364,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8403592705726624,0.4054954051971435,0.2858446538448334,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8347339034080505,0.3967892527580261,0.3788103461265564,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6666814684867859,0.1989494562149047,0.9141616821289062,285.0228271484375,284.95001220703125,300.22515869140625,296.8726501464844,298.08026123046875,297.1489562988281,285.0208740234375,1.0,0.5456075668334961,0.4141485691070556,0.4141485691070556,1.0,1.0,-2.757113456726074,0.83109050989151,1.92602288722992,0.2092285603284835,1.0,1.0,0.0,162.5557403564453,165.0,58946.5234375,0.0,1956.979736328125,1.0,279.74365234375,283.42401123046875,299.8495178222656,303.6354064941406,293.1499938964844,293.1499938964844,279.45001220703125,33164.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788764476776123,1.0,0.0,0.0,3.830430030822754,3.830455303192138,9.79012725110806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.6416015625,0.0,1721.0623779296875,1895.4371337890625,0.0,2369.17626953125,0.9437618255615234,1.0,0.0,3.0,1.0,0.0
17756040,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7809210419654846,0.3228178322315216,0.2937533557415008,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8655312657356262,0.4450283050537109,0.4239047169685364,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8403592705726624,0.4054954051971435,0.2858446538448334,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8347339034080505,0.3967892527580261,0.3788103461265564,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6666814684867859,0.1989494562149047,0.9141616821289062,285.0228271484375,284.95001220703125,300.22515869140625,296.8726501464844,298.08026123046875,297.1489562988281,285.0208740234375,1.0,0.5456075668334961,0.4141485691070556,0.4141485691070556,1.0,1.0,-2.757113456726074,0.83109050989151,1.92602288722992,0.2092285603284835,1.0,1.0,0.0,162.5557403564453,165.0,58946.5234375,0.0,1956.979736328125,1.0,279.74365234375,283.42401123046875,299.8495178222656,303.6354064941406,293.1499938964844,293.1499938964844,279.45001220703125,33164.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788764476776123,1.0,0.0,0.0,3.830430030822754,3.830455303192138,9.79012725110806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.6416015625,0.0,1721.0623779296875,1895.4371337890625,0.0,2369.17626953125,0.9437618255615234,1.0,0.0,3.0,1.0,0.0
17756100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7791826128959656,0.3225174248218536,0.2937878370285034,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8640870451927185,0.4454705715179443,0.4245985448360443,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8387424945831299,0.4053906500339508,0.2859983146190643,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8331844210624695,0.3967833220958709,0.3790750205516815,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.664999783039093,0.1986576318740844,0.9136056900024414,284.8746032714844,284.95001220703125,300.2518615722656,296.88507080078125,298.0863037109375,297.1482849121094,284.86834716796875,1.0,0.546318531036377,0.4135388433933258,0.4135388433933258,1.0,1.0,-2.757830858230591,0.8299158811569214,1.9279149770736688,0.2079129964113235,0.9028293490409852,0.9028293490409852,0.0,164.09608459472656,165.0,59905.28515625,0.0,1965.35693359375,1.0,279.4941711425781,283.25616455078125,299.91619873046875,303.8743896484375,293.1499938964844,293.1499938964844,279.45001220703125,36758.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948841452598572,1.0,0.0,0.0,3.81544828414917,3.815474033355713,9.71369445323944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.865234375,0.0,1731.081787109375,1895.4371337890625,0.0,2424.7470703125,0.940885365009308,1.0,0.0,3.0,1.0,0.0
