time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7787773013114929,0.321992963552475,0.2933561205863952,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.864249587059021,0.4457181394100189,0.4248635470867157,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8385443091392517,0.4050586223602295,0.2857997417449951,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8330613970756531,0.3965663015842438,0.3789173066616058,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6645640134811401,0.1982593834400177,0.9119334816932678,284.885498046875,284.95001220703125,300.2785339355469,296.8974609375,298.0906982421875,297.1454772949219,284.88848876953125,1.0,0.5457977056503296,0.4129673540592193,0.4129673540592193,1.0,1.0,-2.7551963329315186,0.8276006579399109,1.927595615386963,0.2061526030302047,0.8842976689338684,0.8842976689338684,0.0,164.01226806640625,153.0,59609.5390625,0.0,1960.8037109375,1.0,279.4565734863281,283.277099609375,299.9150390625,303.8177185058594,293.1499938964844,293.1499938964844,279.75,38976.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962227463722229,1.0,0.0,0.0,3.725884914398194,3.725910186767578,9.263010838367336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.216796875,0.0,1641.9814453125,1895.4371337890625,0.0,2436.942138671875,0.9243981838226318,1.0,0.0,3.0,1.0,0.0
17756220,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7811137437820435,0.3220464289188385,0.2930135130882263,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8674853444099426,0.4466917812824249,0.4253966808319092,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8410784006118774,0.4053288996219635,0.2856921553611755,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8356046080589294,0.3968578279018402,0.3788454234600067,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6663627028465271,0.1980639845132827,0.9099496603012084,285.0291748046875,284.95001220703125,300.31268310546875,296.9132995605469,298.1005859375,297.1478881835937,285.0287780761719,1.0,0.5439082980155945,0.4122358560562134,0.4122358560562134,1.0,1.0,-2.752819299697876,0.8250188231468201,1.927800536155701,0.2039188891649246,0.987577497959137,0.987577497959137,0.0,161.65989685058594,153.0,58818.546875,0.0,1946.025146484375,1.0,279.7231140136719,283.4296569824219,299.8759155273437,303.6282958984375,293.1499938964844,293.1499938964844,279.75,33622.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884912490844727,1.0,0.0,0.0,3.791733741760254,3.79175877571106,9.59332055572304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.8232421875,0.0,1678.166015625,1895.4371337890625,0.0,2366.70263671875,0.9364104866981506,1.0,0.0,3.0,1.0,0.0
17756280,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7838738560676575,0.3221913278102875,0.2930532991886139,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8708103895187378,0.4473498463630676,0.4259171187877655,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8439047932624817,0.4056009352207184,0.2858078479766845,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8383826017379761,0.397127240896225,0.3789986371994018,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6685703992843628,0.1980333477258682,0.9093039631843568,285.0172119140625,284.95001220703125,300.3318786621094,296.92218017578125,298.1070556640625,297.1504821777344,285.0152282714844,1.0,0.5424580574035645,0.4118243753910064,0.4118243753910064,1.0,1.0,-2.7530386447906494,0.8241327404975891,1.928905963897705,0.2029066979885101,0.9973245859146118,0.9973245859146118,0.0,159.4000244140625,141.0,58900.85546875,0.0,1935.7685546875,1.0,279.7437438964844,283.4165344238281,299.8971862792969,303.68267822265625,293.1499938964844,293.1499938964844,279.45001220703125,33366.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874419689178467,1.0,0.0,0.0,3.835275888442993,3.835301160812378,9.814914392336505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.9296875,0.0,1728.5264892578125,1895.4371337890625,0.0,2357.207763671875,0.9449650049209596,1.0,0.0,3.0,1.0,0.0
17756340,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7926817536354065,0.3215494751930237,0.2924714684486389,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8816291689872742,0.4482401907444,0.4267167150974273,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8531466722488403,0.4053494334220886,0.2856211960315704,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8475128412246704,0.3970144093036651,0.3788408041000366,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6759613156318665,0.1975424885749817,0.906271517276764,284.88397216796875,284.95001220703125,300.3851928710937,296.94677734375,298.118408203125,297.1487731933594,284.88726806640625,1.0,0.5370932817459106,0.4106813967227936,0.4106813967227936,1.0,1.0,-2.7492496967315674,0.8200555443763733,1.9291942119598389,0.1995725631713867,0.8811915516853333,0.8811915516853333,0.0,151.9091339111328,129.0,59490.6640625,0.0,1894.7265625,1.0,279.4561462402344,283.2750244140625,299.9622802734375,303.8582763671875,293.1499938964844,293.1499938964844,279.75,39260.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944782972335815,1.0,0.0,0.0,3.7198307514190674,3.719856023788452,9.23293214327714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.642578125,0.0,1637.1170654296875,1895.4371337890625,0.0,2421.052978515625,0.9232649207115172,1.0,0.0,3.0,1.0,0.0
17756400,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7926817536354065,0.3215494751930237,0.2924714684486389,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8816291689872742,0.4482401907444,0.4267167150974273,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8531466722488403,0.4053494334220886,0.2856211960315704,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8475128412246704,0.3970144093036651,0.3788408041000366,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6759613156318665,0.1975424885749817,0.906271517276764,284.88397216796875,284.95001220703125,300.3851928710937,296.94677734375,298.118408203125,297.1487731933594,284.88726806640625,1.0,0.5370932817459106,0.4106813967227936,0.4106813967227936,1.0,1.0,-2.7492496967315674,0.8200555443763733,1.9291942119598389,0.1995725631713867,0.8811915516853333,0.8811915516853333,0.0,151.9091339111328,129.0,59490.6640625,0.0,1894.7265625,1.0,279.4561462402344,283.2750244140625,299.9622802734375,303.8582763671875,293.1499938964844,293.1499938964844,279.75,39260.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944782972335815,1.0,0.0,0.0,3.7198307514190674,3.719856023788452,9.23293214327714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.642578125,0.0,1637.1170654296875,1895.4371337890625,0.0,2421.052978515625,0.9232649207115172,1.0,0.0,3.0,1.0,0.0
17756460,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8058005571365356,0.3219324946403503,0.2921490669250488,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8972964286804199,0.4500594437122345,0.4277522265911102,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.86702561378479,0.4060934782028198,0.2856225967407226,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8611308932304382,0.3977102041244507,0.3788483142852783,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6871047019958496,0.1975069940090179,0.9035719633102416,285.0167541503906,284.95001220703125,300.4384765625,296.97125244140625,298.1361694335937,297.1553039550781,285.0148010253906,1.0,0.5305337309837341,0.4097597599029541,0.4097597599029541,1.0,1.0,-2.7468650341033936,0.8170108199119568,1.929854154586792,0.1967484503984451,0.994372308254242,0.994372308254242,0.0,142.23146057128906,117.0,58791.62109375,0.0,1845.7203369140625,1.0,279.7436828613281,283.4151916503906,299.9450988769531,303.7237243652344,293.1499938964844,293.1499938964844,279.45001220703125,33400.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854301333427429,1.0,0.0,0.0,3.829445838928223,3.829471111297608,9.78509660853888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.927734375,0.0,1721.71728515625,1895.4371337890625,0.0,2339.02880859375,0.9436702728271484,1.0,0.0,3.0,1.0,0.0
17756520,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8058005571365356,0.3219324946403503,0.2921490669250488,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8972964286804199,0.4500594437122345,0.4277522265911102,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.86702561378479,0.4060934782028198,0.2856225967407226,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8611308932304382,0.3977102041244507,0.3788483142852783,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6871047019958496,0.1975069940090179,0.9035719633102416,285.0167541503906,284.95001220703125,300.4384765625,296.97125244140625,298.1361694335937,297.1553039550781,285.0148010253906,1.0,0.5305337309837341,0.4097597599029541,0.4097597599029541,1.0,1.0,-2.7468650341033936,0.8170108199119568,1.929854154586792,0.1967484503984451,0.994372308254242,0.994372308254242,0.0,142.23146057128906,117.0,58791.62109375,0.0,1845.7203369140625,1.0,279.7436828613281,283.4151916503906,299.9450988769531,303.7237243652344,293.1499938964844,293.1499938964844,279.45001220703125,33400.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854301333427429,1.0,0.0,0.0,3.829445838928223,3.829471111297608,9.78509660853888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.927734375,0.0,1721.71728515625,1895.4371337890625,0.0,2339.02880859375,0.9436702728271484,1.0,0.0,3.0,1.0,0.0
17756580,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8206607699394226,0.3214429020881653,0.2916003465652466,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.916984796524048,0.4511007070541382,0.4285857379436493,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8841493129730225,0.4060218334197998,0.2854791581630707,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8780109286308289,0.3977152407169342,0.3786901831626892,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7007307410240173,0.19717937707901,0.9007570743560792,284.8856811523437,284.95001220703125,300.4917297363281,296.9956359863281,298.1487121582031,297.1546630859375,284.88897705078125,1.0,0.5233081579208374,0.4088381230831146,0.4088381230831146,1.0,1.0,-2.743468999862671,0.8136021494865417,1.929866909980774,0.1939542442560196,0.8800865411758423,0.8800865411758423,0.0,131.85824584960938,105.0,59389.984375,0.0,1792.00390625,1.0,279.4562072753906,283.2756652832031,300.0108947753906,303.9005432128906,293.1499938964844,293.1499938964844,279.75,39256.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924361824989319,1.0,0.0,0.0,3.712981939315796,3.7130072116851807,9.198965358336864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.931640625,0.0,1629.162841796875,1895.4371337890625,0.0,2402.482177734375,0.9217650890350342,1.0,0.0,3.0,1.0,0.0
17756640,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8206607699394226,0.3214429020881653,0.2916003465652466,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.916984796524048,0.4511007070541382,0.4285857379436493,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8841493129730225,0.4060218334197998,0.2854791581630707,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8780109286308289,0.3977152407169342,0.3786901831626892,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7007307410240173,0.19717937707901,0.9007570743560792,284.8856811523437,284.95001220703125,300.4917297363281,296.9956359863281,298.1487121582031,297.1546630859375,284.88897705078125,1.0,0.5233081579208374,0.4088381230831146,0.4088381230831146,1.0,1.0,-2.743468999862671,0.8136021494865417,1.929866909980774,0.1939542442560196,0.8800865411758423,0.8800865411758423,0.0,131.85824584960938,105.0,59389.984375,0.0,1792.00390625,1.0,279.4562072753906,283.2756652832031,300.0108947753906,303.9005432128906,293.1499938964844,293.1499938964844,279.75,39256.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924361824989319,1.0,0.0,0.0,3.712981939315796,3.7130072116851807,9.198965358336864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.931640625,0.0,1629.162841796875,1895.4371337890625,0.0,2402.482177734375,0.9217650890350342,1.0,0.0,3.0,1.0,0.0
17756700,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.828942060470581,0.321581095457077,0.2912752330303192,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9292427897453308,0.4519682824611664,0.4289513528347015,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8941986560821533,0.4063549935817718,0.2853664755821228,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8879500031471252,0.3980096578598022,0.3785457015037536,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7085763216018677,0.1971626430749893,0.899158239364624,285.02215576171875,284.95001220703125,300.5183410644531,297.0077819824219,298.15692138671875,297.1571655273437,285.0267333984375,1.0,0.5194658637046814,0.4083773195743561,0.4083773195743561,1.0,1.0,-2.7412819862365723,0.8117283582687378,1.9295536279678345,0.1923847794532776,0.97170090675354,0.97170090675354,0.0,126.42488861083984,105.0,58574.953125,0.0,1763.3126220703125,1.0,279.7035217285156,283.4255676269531,299.96978759765625,303.6944885253906,293.1499938964844,293.1499938964844,279.75,34496.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856935262680054,1.0,0.0,0.0,3.753484964370728,3.753509759902954,9.400753242516656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.41796875,0.0,1639.807373046875,1895.4371337890625,0.0,2341.40673828125,0.9293192028999328,1.0,0.0,3.0,1.0,0.0
17756760,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8392748832702637,0.321939468383789,0.2913279831409454,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9441014528274536,0.4530438482761383,0.4296803474426269,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.906707525253296,0.4069190919399261,0.285544753074646,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9002246856689453,0.3985040783882141,0.3787276446819305,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7177411317825317,0.19727323949337,0.898370087146759,285.01776123046875,284.95001220703125,300.5449523925781,297.0199279785156,298.1668395996094,297.16180419921875,285.0159606933594,1.0,0.5156553387641907,0.4079299867153168,0.4079299867153168,1.0,1.0,-2.741704225540161,0.8108295202255249,1.9308748245239256,0.191225454211235,0.9936087131500244,0.9936087131500244,0.0,120.54825592041016,93.0,58713.55859375,0.0,1736.484375,1.0,279.743408203125,283.4149780273437,299.9941101074219,303.7677307128906,293.1499938964844,293.1499938964844,279.45001220703125,33358.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834753394126892,1.0,0.0,0.0,3.824175119400024,3.824200391769409,9.75818011283991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.7666015625,0.0,1715.0140380859375,1895.4371337890625,0.0,2321.39892578125,0.9425634145736694,1.0,0.0,3.0,1.0,0.0
17756820,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8621155023574829,0.3215436339378357,0.2908304333686828,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9732673168182372,0.4541849792003631,0.430574506521225,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9365787506103516,0.4069849848747253,0.2854708433151245,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.929103434085846,0.3985843956470489,0.3786059021949768,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7363049387931824,0.1970517933368683,0.8958755731582642,284.8865966796875,284.95001220703125,300.5981750488281,297.0440673828125,298.1795349121094,297.1614685058594,284.889892578125,1.0,0.507768988609314,0.4070352911949157,0.4070352911949157,1.0,1.0,-2.738955020904541,0.8077220916748047,1.9312328100204468,0.1885287910699844,0.8799465894699097,0.8799465894699097,0.0,109.25713348388672,81.0,59327.52734375,0.0,1679.667236328125,1.0,279.4562072753906,283.27496337890625,300.05975341796875,303.9457397460937,293.1499938964844,293.1499938964844,279.75,39211.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905587553977966,1.0,0.0,0.0,3.709836483001709,3.709861516952514,9.183385145661304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2060546875,0.0,1625.186767578125,1895.4371337890625,0.0,2385.438720703125,0.921035647392273,1.0,0.0,3.0,1.0,0.0
17756880,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8621155023574829,0.3215436339378357,0.2908304333686828,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9732673168182372,0.4541849792003631,0.430574506521225,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9365787506103516,0.4069849848747253,0.2854708433151245,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.929103434085846,0.3985843956470489,0.3786059021949768,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7363049387931824,0.1970517933368683,0.8958755731582642,284.8865966796875,284.95001220703125,300.5981750488281,297.0440673828125,298.1795349121094,297.1614685058594,284.889892578125,1.0,0.507768988609314,0.4070352911949157,0.4070352911949157,1.0,1.0,-2.738955020904541,0.8077220916748047,1.9312328100204468,0.1885287910699844,0.8799465894699097,0.8799465894699097,0.0,109.25713348388672,81.0,59327.52734375,0.0,1679.667236328125,1.0,279.4562072753906,283.27496337890625,300.05975341796875,303.9457397460937,293.1499938964844,293.1499938964844,279.75,39211.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905587553977966,1.0,0.0,0.0,3.709836483001709,3.709861516952514,9.183385145661304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2060546875,0.0,1625.186767578125,1895.4371337890625,0.0,2385.438720703125,0.921035647392273,1.0,0.0,3.0,1.0,0.0
17756940,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8920427560806274,0.3221076726913452,0.2906335890293121,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.4562734365463257,0.4292836189270019,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9714406728744508,0.408001571893692,0.2856295108795166,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9647552967071532,0.3994272351264953,0.3787088990211487,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.759987473487854,0.197222352027893,0.8939115405082703,285.017578125,284.95001220703125,300.6513671875,297.0681457519531,298.1974182128906,297.16876220703125,285.014892578125,1.0,0.4995368123054504,0.4061406254768371,0.4061406254768371,1.0,1.0,-2.7342445850372314,0.8038896918296814,1.9303548336029053,0.18576580286026,0.993270456790924,0.993270456790924,0.0,97.99229431152344,99.0,58627.2578125,0.0,1620.771728515625,1.0,279.7436218261719,283.4122314453125,300.042724609375,303.81378173828125,293.1499938964844,293.1499938964844,279.45001220703125,33322.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816670536994934,1.0,0.0,0.0,3.8229846954345694,3.823009967803955,9.752105825100443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.0205078125,0.0,1713.2890625,1895.4371337890625,0.0,2305.120849609375,0.942158818244934,1.0,0.0,3.0,1.0,0.0
17757000,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8920427560806274,0.3221076726913452,0.2906335890293121,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.4562734365463257,0.4292836189270019,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9714406728744508,0.408001571893692,0.2856295108795166,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9647552967071532,0.3994272351264953,0.3787088990211487,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.759987473487854,0.197222352027893,0.8939115405082703,285.017578125,284.95001220703125,300.6513671875,297.0681457519531,298.1974182128906,297.16876220703125,285.014892578125,1.0,0.4995368123054504,0.4061406254768371,0.4061406254768371,1.0,1.0,-2.7342445850372314,0.8038896918296814,1.9303548336029053,0.18576580286026,0.993270456790924,0.993270456790924,0.0,97.99229431152344,99.0,58627.2578125,0.0,1620.771728515625,1.0,279.7436218261719,283.4122314453125,300.042724609375,303.81378173828125,293.1499938964844,293.1499938964844,279.45001220703125,33322.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816670536994934,1.0,0.0,0.0,3.8229846954345694,3.823009967803955,9.752105825100443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.0205078125,0.0,1713.2890625,1895.4371337890625,0.0,2305.120849609375,0.942158818244934,1.0,0.0,3.0,1.0,0.0
17757060,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8922269344329834,0.3217059075832367,0.2905481457710266,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.4584886729717254,0.4289805293083191,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9720356464385986,0.4081286489963531,0.2859193086624145,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9653173685073853,0.3995090425014496,0.3790233135223388,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7601337432861328,0.1970318704843521,0.8936344385147095,284.8898620605469,284.95001220703125,300.7045288085937,297.0921325683594,298.2131652832031,297.1725769042969,284.8933410644531,1.0,0.5004032254219055,0.4052730798721313,0.4052730798721313,1.0,1.0,-2.7350287437438965,0.8021584749221802,1.9328702688217163,0.1831074357032776,0.879916787147522,0.879916787147522,0.0,97.8970184326172,117.0,59244.3046875,0.0,1620.9635009765625,1.0,279.45684814453125,283.2768249511719,300.10601806640625,303.9837951660156,293.1499938964844,293.1499938964844,279.75,39093.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884471416473389,1.0,0.0,0.0,3.70312237739563,3.703147411346436,9.150174946626066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.4306640625,0.0,1616.558837890625,1895.4371337890625,0.0,2366.303466796875,0.9196149706840516,1.0,0.0,3.0,1.0,0.0
17757120,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8922269344329834,0.3217059075832367,0.2905481457710266,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.4584886729717254,0.4289805293083191,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9720356464385986,0.4081286489963531,0.2859193086624145,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9653173685073853,0.3995090425014496,0.3790233135223388,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7601337432861328,0.1970318704843521,0.8936344385147095,284.8898620605469,284.95001220703125,300.7045288085937,297.0921325683594,298.2131652832031,297.1725769042969,284.8933410644531,1.0,0.5004032254219055,0.4052730798721313,0.4052730798721313,1.0,1.0,-2.7350287437438965,0.8021584749221802,1.9328702688217163,0.1831074357032776,0.879916787147522,0.879916787147522,0.0,97.8970184326172,117.0,59244.3046875,0.0,1620.9635009765625,1.0,279.45684814453125,283.2768249511719,300.10601806640625,303.9837951660156,293.1499938964844,293.1499938964844,279.75,39093.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884471416473389,1.0,0.0,0.0,3.70312237739563,3.703147411346436,9.150174946626066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.4306640625,0.0,1616.558837890625,1895.4371337890625,0.0,2366.303466796875,0.9196149706840516,1.0,0.0,3.0,1.0,0.0
17757180,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8747866153717041,0.3222498297691345,0.2910009324550628,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.989081621170044,0.4600649774074554,0.4357597529888153,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9532983303070068,0.4092211127281189,0.2866436243057251,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9457541704177856,0.4003623425960541,0.3798302412033081,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7460453510284424,0.1971922069787979,0.8949679136276245,285.0306701660156,284.95001220703125,300.7577209472656,297.1159973144531,298.23028564453125,297.1768798828125,285.0289001464844,1.0,0.506780207157135,0.4044055342674255,0.4044055342674255,1.0,1.0,-2.747417688369751,0.804559051990509,1.9428586959838867,0.1826114952564239,1.0,1.0,0.0,104.54317474365234,135.0,58851.4140625,0.0,1669.947509765625,1.0,279.7436218261719,283.4193115234375,300.0935974121094,303.87255859375,293.1499938964844,293.1499938964844,279.45001220703125,33029.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801563739776611,1.0,0.0,0.0,3.828842639923096,3.828867912292481,9.782014558368246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.56640625,0.0,1718.0797119140625,1895.4371337890625,0.0,2291.544189453125,0.9432754516601562,1.0,0.0,3.0,1.0,0.0
17757240,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8747866153717041,0.3222498297691345,0.2910009324550628,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.989081621170044,0.4600649774074554,0.4357597529888153,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9532983303070068,0.4092211127281189,0.2866436243057251,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9457541704177856,0.4003623425960541,0.3798302412033081,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7460453510284424,0.1971922069787979,0.8949679136276245,285.0306701660156,284.95001220703125,300.7577209472656,297.1159973144531,298.23028564453125,297.1768798828125,285.0289001464844,1.0,0.506780207157135,0.4044055342674255,0.4044055342674255,1.0,1.0,-2.747417688369751,0.804559051990509,1.9428586959838867,0.1826114952564239,1.0,1.0,0.0,104.54317474365234,135.0,58851.4140625,0.0,1669.947509765625,1.0,279.7436218261719,283.4193115234375,300.0935974121094,303.87255859375,293.1499938964844,293.1499938964844,279.45001220703125,33029.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801563739776611,1.0,0.0,0.0,3.828842639923096,3.828867912292481,9.782014558368246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.56640625,0.0,1718.0797119140625,1895.4371337890625,0.0,2291.544189453125,0.9432754516601562,1.0,0.0,3.0,1.0,0.0
17757300,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8615001440048218,0.3221148252487182,0.2913448512554168,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9763168692588806,0.4605517983436584,0.4366195201873779,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9372403025627136,0.4094015955924988,0.2871192991733551,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9293697476387024,0.4004786610603332,0.3803750872611999,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7354822158813477,0.1971057802438736,0.8961572051048279,284.8836364746094,284.95001220703125,300.7843017578125,297.1278991699219,298.2364196777344,297.1759948730469,284.87713623046875,1.0,0.5110897421836853,0.4039717614650726,0.4039717614650726,1.0,1.0,-2.7512714862823486,0.8049072027206421,1.9463642835617063,0.182072103023529,0.9107563495635986,0.9107563495635986,0.0,110.13302612304688,135.0,59900.5234375,0.0,1701.995849609375,1.0,279.49420166015625,283.2509155273437,300.1612548828125,304.1181640625,293.1499938964844,293.1499938964844,279.45001220703125,36348.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865818738937378,1.0,0.0,0.0,3.821255207061768,3.8212811946868896,9.743284863361623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.2548828125,0.0,1734.9022216796875,1895.4371337890625,0.0,2349.431396484375,0.9420517683029176,1.0,0.0,3.0,1.0,0.0
17757360,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8469602465629578,0.3216996490955353,0.2912877798080444,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9601284861564636,0.4608573913574219,0.4371960759162903,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.918676733970642,0.4093081951141357,0.2872977554798126,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.911093533039093,0.4003442823886871,0.3805780410766601,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7238315343856812,0.1968606859445572,0.8965448141098022,284.89141845703125,284.95001220703125,300.8108825683594,297.1398010253906,298.2404479980469,297.1727600097656,284.89434814453125,1.0,0.5158049464225769,0.4034377038478851,0.4034377038478851,1.0,1.0,-2.7528223991394043,0.8041986227035522,1.948623776435852,0.1809934377670288,0.8925299644470215,0.8925299644470215,0.0,116.87740325927734,153.0,59713.171875,0.0,1735.9560546875,1.0,279.45654296875,283.2674255371094,300.16070556640625,304.06939697265625,293.1499938964844,293.1499938964844,279.75,38518.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883188128471375,1.0,0.0,0.0,3.742035388946533,3.742060661315918,9.343488613922092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.34375,0.0,1657.3123779296875,1895.4371337890625,0.0,2365.141357421875,0.9276666641235352,1.0,0.0,3.0,1.0,0.0
17757420,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8286109566688538,0.3218688368797302,0.2915299236774444,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.936381220817566,0.4620853066444397,0.4384386241436004,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8961503505706787,0.4099370241165161,0.2878043949604034,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8893622756004333,0.4007681310176849,0.3811278045177459,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7076032161712646,0.196791335940361,0.8975772261619568,285.0382385253906,284.95001220703125,300.8491516113281,297.1568908691406,298.2511901855469,297.1749572753906,285.0372619628906,1.0,0.5232568979263306,0.402668684720993,0.402668684720993,1.0,1.0,-2.757109403610229,0.8038973808288574,1.953212022781372,0.1795686930418014,1.0,1.0,0.0,127.2601089477539,153.0,59050.46875,0.0,1791.1993408203125,1.0,279.7305908203125,283.42071533203125,300.12530517578125,303.8995666503906,293.1499938964844,293.1499938964844,279.75,33226.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808011174201965,1.0,0.0,0.0,3.8246383666992174,3.824663639068604,9.760543662196142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.6669921875,0.0,1714.5355224609375,1895.4371337890625,0.0,2297.3359375,0.9431177377700806,1.0,0.0,3.0,1.0,0.0
17757480,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8223493099212646,0.3219896256923675,0.2918054163455963,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9277684688568116,0.4626306295394897,0.4391179978847503,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8887512683868408,0.4102478921413421,0.2881453931331634,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8819859027862549,0.4009891152381897,0.3815029263496399,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.701529324054718,0.196796640753746,0.8983665704727173,285.0310363769531,284.95001220703125,300.8640441894531,297.1635131835937,298.2559509277344,297.1764831542969,285.0300598144531,1.0,0.5263640284538269,0.4023696184158325,0.4023696184158325,1.0,1.0,-2.7600655555725098,0.8042383790016174,1.955827236175537,0.1792114526033401,1.0,1.0,0.0,131.40847778320312,171.0,59137.0859375,0.0,1815.2164306640625,1.0,279.7434997558594,283.4131164550781,300.1429748535156,303.9436950683594,293.1499938964844,293.1499938964844,279.45001220703125,33446.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804304361343384,1.0,0.0,0.0,3.852644205093384,3.852669715881348,9.904010767058935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.1982421875,0.0,1750.35400390625,1895.4371337890625,0.0,2294.005859375,0.9488812685012816,1.0,0.0,3.0,1.0,0.0
17757540,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7985921502113342,0.3213070034980774,0.2921061813831329,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8986067175865173,0.463575154542923,0.4409289062023163,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8627728223800659,0.4102881848812103,0.2888723015785217,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8563162684440613,0.4008519649505615,0.3822839260101318,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6797851324081421,0.1963144689798355,0.8999663591384888,284.89141845703125,284.95001220703125,300.9172058105469,297.1871337890625,298.2657775878906,297.17254638671875,284.8939514160156,1.0,0.537771999835968,0.4013015031814575,0.4013015031814575,1.0,1.0,-2.766345500946045,0.8039050698280334,1.962440490722656,0.1774407923221588,0.8998319506645203,0.8998319506645203,0.0,147.82928466796875,189.0,60042.83984375,0.0,1902.2886962890625,1.0,279.4566955566406,283.2586364746094,300.2071838378906,304.1369934082031,293.1499938964844,293.1499938964844,279.75,38416.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883575558662415,1.0,0.0,0.0,3.771929502487183,3.7719550132751465,9.493369930169138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.93359375,0.0,1691.780029296875,1895.4371337890625,0.0,2365.491943359375,0.9342840909957886,1.0,0.0,3.0,1.0,0.0
17757600,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7985921502113342,0.3213070034980774,0.2921061813831329,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8986067175865173,0.463575154542923,0.4409289062023163,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8627728223800659,0.4102881848812103,0.2888723015785217,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8563162684440613,0.4008519649505615,0.3822839260101318,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6797851324081421,0.1963144689798355,0.8999663591384888,284.89141845703125,284.95001220703125,300.9172058105469,297.1871337890625,298.2657775878906,297.17254638671875,284.8939514160156,1.0,0.537771999835968,0.4013015031814575,0.4013015031814575,1.0,1.0,-2.766345500946045,0.8039050698280334,1.962440490722656,0.1774407923221588,0.8998319506645203,0.8998319506645203,0.0,147.82928466796875,189.0,60042.83984375,0.0,1902.2886962890625,1.0,279.4566955566406,283.2586364746094,300.2071838378906,304.1369934082031,293.1499938964844,293.1499938964844,279.75,38416.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883575558662415,1.0,0.0,0.0,3.771929502487183,3.7719550132751465,9.493369930169138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.93359375,0.0,1691.780029296875,1895.4371337890625,0.0,2365.491943359375,0.9342840909957886,1.0,0.0,3.0,1.0,0.0
17757660,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.777749240398407,0.3214889466762543,0.2926148474216461,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8760684728622437,0.4654108583927154,0.4430069923400879,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8418503999710083,0.4112322628498077,0.2897824048995971,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.835639238357544,0.4013936519622803,0.3832059204578399,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6616675853729248,0.1961371451616287,0.901694118976593,285.0355529785156,284.95001220703125,300.97039794921875,297.210693359375,298.2812194824219,297.1762390136719,285.0351867675781,1.0,0.549523115158081,0.4002711474895477,0.4002711474895477,1.0,1.0,-2.7737245559692383,0.804050087928772,1.9696743488311768,0.1757207661867141,1.0,1.0,0.0,164.8599090576172,177.0,59405.14453125,0.0,1994.400634765625,1.0,279.7435913085937,283.4105529785156,300.189697265625,304.00860595703125,293.1499938964844,293.1499938964844,279.45001220703125,33799.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804017066955566,1.0,0.0,0.0,3.871711015701294,3.871737003326416,1.0002283943322254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.755859375,0.0,1776.6385498046875,1895.4371337890625,0.0,2293.747802734375,0.9532986879348756,1.0,0.0,3.0,1.0,0.0
17757720,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.777749240398407,0.3214889466762543,0.2926148474216461,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8760684728622437,0.4654108583927154,0.4430069923400879,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8418503999710083,0.4112322628498077,0.2897824048995971,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.835639238357544,0.4013936519622803,0.3832059204578399,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6616675853729248,0.1961371451616287,0.901694118976593,285.0355529785156,284.95001220703125,300.97039794921875,297.210693359375,298.2812194824219,297.1762390136719,285.0351867675781,1.0,0.549523115158081,0.4002711474895477,0.4002711474895477,1.0,1.0,-2.7737245559692383,0.804050087928772,1.9696743488311768,0.1757207661867141,1.0,1.0,0.0,164.8599090576172,177.0,59405.14453125,0.0,1994.400634765625,1.0,279.7435913085937,283.4105529785156,300.189697265625,304.00860595703125,293.1499938964844,293.1499938964844,279.45001220703125,33799.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804017066955566,1.0,0.0,0.0,3.871711015701294,3.871737003326416,1.0002283943322254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.755859375,0.0,1776.6385498046875,1895.4371337890625,0.0,2293.747802734375,0.9532986879348756,1.0,0.0,3.0,1.0,0.0
17757780,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7715730667114258,0.3207408487796783,0.2924429178237915,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8702850937843323,0.4664575159549713,0.4444833099842071,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8362061381340027,0.4113461971282959,0.2902376353740692,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8298677802085876,0.4011725783348083,0.3834792971611023,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.656317949295044,0.1956049799919128,0.900967538356781,284.8897399902344,284.95001220703125,301.0235900878906,297.2341613769531,298.29083251953125,297.1726989746094,284.8919982910156,1.0,0.5523810386657715,0.3992407619953155,0.3992407619953155,1.0,1.0,-2.775308609008789,0.8021000027656555,1.9732085466384888,0.1734699755907058,0.903880774974823,0.903880774974823,0.0,170.31454467773438,165.0,60265.15234375,0.0,2022.74755859375,1.0,279.45654296875,283.25,300.2534484863281,304.1999206542969,293.1499938964844,293.1499938964844,279.1499938964844,38440.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881534695625305,1.0,0.0,0.0,3.794521808624268,3.7945475578308105,9.607432502889424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.513671875,0.0,1718.9635009765625,1895.4371337890625,0.0,2363.645263671875,0.9392750263214112,1.0,0.0,3.0,1.0,0.0
17757840,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7715730667114258,0.3207408487796783,0.2924429178237915,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8702850937843323,0.4664575159549713,0.4444833099842071,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8362061381340027,0.4113461971282959,0.2902376353740692,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8298677802085876,0.4011725783348083,0.3834792971611023,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.656317949295044,0.1956049799919128,0.900967538356781,284.8897399902344,284.95001220703125,301.0235900878906,297.2341613769531,298.29083251953125,297.1726989746094,284.8919982910156,1.0,0.5523810386657715,0.3992407619953155,0.3992407619953155,1.0,1.0,-2.775308609008789,0.8021000027656555,1.9732085466384888,0.1734699755907058,0.903880774974823,0.903880774974823,0.0,170.31454467773438,165.0,60265.15234375,0.0,2022.74755859375,1.0,279.45654296875,283.25,300.2534484863281,304.1999206542969,293.1499938964844,293.1499938964844,279.1499938964844,38440.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881534695625305,1.0,0.0,0.0,3.794521808624268,3.7945475578308105,9.607432502889424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.513671875,0.0,1718.9635009765625,1895.4371337890625,0.0,2363.645263671875,0.9392750263214112,1.0,0.0,3.0,1.0,0.0
17757900,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.771346926689148,0.3202338516712188,0.2920252084732055,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.8707149028778076,0.4668449759483337,0.444888174533844,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.8363273739814758,0.4112627804279327,0.2902097404003143,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.8298750519752502,0.4009097814559936,0.3832757472991943,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.6560807228088379,0.1952577978372573,0.8995031118392944,284.8029479980469,284.95001220703125,301.0501708984375,297.2458801269531,298.2945556640625,297.1697998046875,284.80596923828125,1.0,0.5518627762794495,0.3987255990505218,0.3987255990505218,1.0,1.0,-2.773256778717041,0.8001152873039246,1.9731415510177608,0.1719041168689727,0.8118414282798767,0.8118414282798767,0.0,170.10354614257812,165.0,60582.51171875,0.0,2018.4554443359373,1.0,279.1976013183594,283.15301513671875,300.2795715332031,304.32958984375,293.1499938964844,293.1499938964844,279.1499938964844,43447.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923819422721863,1.0,0.0,0.0,3.654419183731079,3.654444456100464,8.911073337003472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.4482421875,0.0,1593.8848876953125,1895.4371337890625,0.0,2401.9892578125,0.9089053273200988,1.0,0.0,3.0,1.0,0.0
17757960,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7725512981414795,0.3199391365051269,0.2915555238723755,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8727684617042542,0.4674228727817535,0.4452269673347473,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8378968834877014,0.4113837778568268,0.2901362776756286,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8312945365905762,0.4007998406887054,0.382992684841156,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6570284366607666,0.1949892342090606,0.8977241516113281,284.8843688964844,284.95001220703125,301.0767822265625,297.257568359375,298.2994689941406,297.1684875488281,284.8869934082031,1.0,0.550435483455658,0.3982559442520141,0.3982559442520141,1.0,1.0,-2.770531415939331,0.7979978322982788,1.972533583641052,0.1703190058469772,0.8316032290458679,0.8316032290458679,0.0,168.51254272460938,153.0,60177.46484375,0.0,2006.5712890625,1.0,279.1579284667969,283.23150634765625,300.25848388671875,304.2115783691406,293.1499938964844,293.1499938964844,279.45001220703125,41434.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908915877342224,1.0,0.0,0.0,3.529083728790283,3.5291075706481934,8.310309453918308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.6103515625,0.0,1442.0726318359375,1895.4371337890625,0.0,2388.457763671875,0.8837971091270447,1.0,0.0,3.0,1.0,0.0
