time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7804795503616333,0.3204906284809112,0.2915468513965606,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8827976584434509,0.4696647822856903,0.4468134343624115,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8464624285697937,0.412811815738678,0.2907234132289886,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8393068313598633,0.4015710353851318,0.3832129538059234,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6633910536766052,0.1950365900993347,0.8959357142448425,284.9987487792969,284.95001220703125,301.1300048828125,297.2808837890625,298.3174133300781,297.176513671875,284.9981689453125,1.0,0.5460771918296814,0.3973166048526764,0.3973166048526764,1.0,1.0,-2.7712416648864746,0.7959678769111633,1.975273847579956,0.1679400205612182,0.925648868083954,0.925648868083954,0.0,161.59837341308594,141.0,59570.83203125,0.0,1975.0565185546875,1.0,279.44146728515625,283.3548889160156,300.24755859375,304.0772399902344,293.1499938964844,293.1499938964844,279.1499938964844,33932.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802144885063171,1.0,0.0,0.0,3.6385691165924072,3.6385927200317374,8.833942501951242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.1923828125,0.0,1505.06640625,1895.4371337890625,0.0,2292.066162109375,0.9012804627418518,1.0,0.0,3.0,1.0,0.0
17758080,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7804795503616333,0.3204906284809112,0.2915468513965606,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8827976584434509,0.4696647822856903,0.4468134343624115,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8464624285697937,0.412811815738678,0.2907234132289886,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8393068313598633,0.4015710353851318,0.3832129538059234,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6633910536766052,0.1950365900993347,0.8959357142448425,284.9987487792969,284.95001220703125,301.1300048828125,297.2808837890625,298.3174133300781,297.176513671875,284.9981689453125,1.0,0.5460771918296814,0.3973166048526764,0.3973166048526764,1.0,1.0,-2.7712416648864746,0.7959678769111633,1.975273847579956,0.1679400205612182,0.925648868083954,0.925648868083954,0.0,161.59837341308594,141.0,59570.83203125,0.0,1975.0565185546875,1.0,279.44146728515625,283.3548889160156,300.24755859375,304.0772399902344,293.1499938964844,293.1499938964844,279.1499938964844,33932.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802144885063171,1.0,0.0,0.0,3.6385691165924072,3.6385927200317374,8.833942501951242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.1923828125,0.0,1505.06640625,1895.4371337890625,0.0,2292.066162109375,0.9012804627418518,1.0,0.0,3.0,1.0,0.0
17758140,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7910982370376587,0.3202026486396789,0.2911714315414428,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8960617780685425,0.4711250066757202,0.4480457603931427,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8580507040023804,0.4134700894355774,0.291081815958023,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8502345085144043,0.4016901552677154,0.3831656873226166,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6723465919494629,0.1948427557945251,0.8938321471214294,284.9122009277344,284.95001220703125,301.1832580566406,297.3041687011719,298.3297424316406,297.17706298828125,284.9140930175781,1.0,0.5402891039848328,0.396377295255661,0.396377295255661,1.0,1.0,-2.7701234817504883,0.793274462223053,1.9768489599227903,0.1654693037271499,0.8442831039428711,0.8442831039428711,0.0,152.81520080566406,129.0,60014.0625,0.0,1931.8031005859373,1.0,279.1579284667969,283.2555847167969,300.3132019042969,304.2441711425781,293.1499938964844,293.1499938964844,279.45001220703125,39021.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859079241752625,1.0,0.0,0.0,3.499866008758545,3.4998891353607178,8.17327588720218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.1494140625,0.0,1394.1434326171875,1895.4371337890625,0.0,2343.343017578125,0.8749117851257324,1.0,0.0,3.0,1.0,0.0
17758200,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7910982370376587,0.3202026486396789,0.2911714315414428,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8960617780685425,0.4711250066757202,0.4480457603931427,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8580507040023804,0.4134700894355774,0.291081815958023,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8502345085144043,0.4016901552677154,0.3831656873226166,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6723465919494629,0.1948427557945251,0.8938321471214294,284.9122009277344,284.95001220703125,301.1832580566406,297.3041687011719,298.3297424316406,297.17706298828125,284.9140930175781,1.0,0.5402891039848328,0.396377295255661,0.396377295255661,1.0,1.0,-2.7701234817504883,0.793274462223053,1.9768489599227903,0.1654693037271499,0.8442831039428711,0.8442831039428711,0.0,152.81520080566406,129.0,60014.0625,0.0,1931.8031005859373,1.0,279.1579284667969,283.2555847167969,300.3132019042969,304.2441711425781,293.1499938964844,293.1499938964844,279.45001220703125,39021.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859079241752625,1.0,0.0,0.0,3.499866008758545,3.4998891353607178,8.17327588720218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.1494140625,0.0,1394.1434326171875,1895.4371337890625,0.0,2343.343017578125,0.8749117851257324,1.0,0.0,3.0,1.0,0.0
17758260,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8056161999702454,0.3207407593727112,0.2910572290420532,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9143589735031128,0.4733737409114837,0.4495393633842468,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8740400075912476,0.4149806797504425,0.2916581630706787,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8653658628463745,0.4024837911128998,0.3833143413066864,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6847567558288574,0.1950293481349945,0.8921859264373779,285.0069274902344,284.95001220703125,301.2365417480469,297.327392578125,298.3476867675781,297.1846008300781,285.0055236816406,1.0,0.5336772799491882,0.3955832123756408,0.3955832123756408,1.0,1.0,-2.770668268203736,0.7915207743644714,1.9791473150253296,0.1634246408939361,0.936213195323944,0.936213195323944,0.0,142.3976593017578,117.0,59556.171875,0.0,1883.46240234375,1.0,279.4413452148437,283.35888671875,300.3040771484375,304.1329040527344,293.1499938964844,293.1499938964844,279.1499938964844,33106.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775894999504089,1.0,0.0,0.0,3.634923934936523,3.6349472999572754,8.816251693133381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.23046875,0.0,1494.8983154296875,1895.4371337890625,0.0,2268.524658203125,0.8997964859008789,1.0,0.0,3.0,1.0,0.0
17758320,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8056161999702454,0.3207407593727112,0.2910572290420532,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9143589735031128,0.4733737409114837,0.4495393633842468,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8740400075912476,0.4149806797504425,0.2916581630706787,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8653658628463745,0.4024837911128998,0.3833143413066864,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6847567558288574,0.1950293481349945,0.8921859264373779,285.0069274902344,284.95001220703125,301.2365417480469,297.327392578125,298.3476867675781,297.1846008300781,285.0055236816406,1.0,0.5336772799491882,0.3955832123756408,0.3955832123756408,1.0,1.0,-2.770668268203736,0.7915207743644714,1.9791473150253296,0.1634246408939361,0.936213195323944,0.936213195323944,0.0,142.3976593017578,117.0,59556.171875,0.0,1883.46240234375,1.0,279.4413452148437,283.35888671875,300.3040771484375,304.1329040527344,293.1499938964844,293.1499938964844,279.1499938964844,33106.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775894999504089,1.0,0.0,0.0,3.634923934936523,3.6349472999572754,8.816251693133381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.23046875,0.0,1494.8983154296875,1895.4371337890625,0.0,2268.524658203125,0.8997964859008789,1.0,0.0,3.0,1.0,0.0
17758380,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8212841749191284,0.3204131424427032,0.2905789911746979,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.937190592288971,0.4747997522354126,0.4506712853908539,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8928214907646179,0.4156743586063385,0.2919913828372955,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8833160996437073,0.402567595243454,0.3831686079502105,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6992494463920593,0.1949032545089721,0.890094518661499,284.9077453613281,284.95001220703125,301.28985595703125,297.3505249023437,298.35955810546875,297.1841125488281,284.9098815917969,1.0,0.5265328288078308,0.3947890996932983,0.3947890996932983,1.0,1.0,-2.769171714782715,0.7890447378158569,1.9801268577575684,0.1612615287303924,0.8467484712600708,0.8467484712600708,0.0,131.69094848632812,105.0,60054.0859375,0.0,1830.5888671875,1.0,279.1578674316406,283.2484741210937,300.3648376464844,304.3005676269531,293.1499938964844,293.1499938964844,279.45001220703125,38848.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843382954597473,1.0,0.0,0.0,3.507896423339844,3.5079195499420166,8.210825512833253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7744140625,0.0,1401.225341796875,1895.4371337890625,0.0,2329.17724609375,0.8764417171478271,1.0,0.0,3.0,1.0,0.0
17758440,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8212841749191284,0.3204131424427032,0.2905789911746979,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.937190592288971,0.4747997522354126,0.4506712853908539,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8928214907646179,0.4156743586063385,0.2919913828372955,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8833160996437073,0.402567595243454,0.3831686079502105,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6992494463920593,0.1949032545089721,0.890094518661499,284.9077453613281,284.95001220703125,301.28985595703125,297.3505249023437,298.35955810546875,297.1841125488281,284.9098815917969,1.0,0.5265328288078308,0.3947890996932983,0.3947890996932983,1.0,1.0,-2.769171714782715,0.7890447378158569,1.9801268577575684,0.1612615287303924,0.8467484712600708,0.8467484712600708,0.0,131.69094848632812,105.0,60054.0859375,0.0,1830.5888671875,1.0,279.1578674316406,283.2484741210937,300.3648376464844,304.3005676269531,293.1499938964844,293.1499938964844,279.45001220703125,38848.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843382954597473,1.0,0.0,0.0,3.507896423339844,3.5079195499420166,8.210825512833253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7744140625,0.0,1401.225341796875,1895.4371337890625,0.0,2329.17724609375,0.8764417171478271,1.0,0.0,3.0,1.0,0.0
17758500,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8300986886024475,0.3206208944320678,0.2903453707695007,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.950158953666687,0.4758679270744324,0.4512421488761902,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9038524627685548,0.4163967072963714,0.2921640574932098,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8939372301101685,0.4028990864753723,0.3830788433551788,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7076531052589417,0.1949816644191742,0.888961672782898,285.0228576660156,284.95001220703125,301.3165283203125,297.3620910644531,298.3677062988281,297.1869201660156,285.0258178710937,1.0,0.5227891206741333,0.3943920433521271,0.3943920433521271,1.0,1.0,-2.768310308456421,0.7877727746963501,1.9805376529693604,0.1600778400897979,0.9278239607810974,0.9278239607810974,0.0,126.10438537597656,105.0,59400.19921875,0.0,1802.9051513671875,1.0,279.3988647460937,283.37506103515625,300.3267517089844,304.1059875488281,293.1499938964844,293.1499938964844,279.45001220703125,33866.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780595421791077,1.0,0.0,0.0,3.56536602973938,3.5653886795043945,8.482063549308805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.921875,0.0,1425.4366455078125,1895.4371337890625,0.0,2272.73583984375,0.8867691159248352,1.0,0.0,3.0,1.0,0.0
17758560,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8408275842666626,0.3209688067436218,0.2904162108898163,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9646540880203248,0.4770711958408355,0.452118843793869,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9180924892425536,0.417281299829483,0.2925831377506256,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9068071246147156,0.4033638536930084,0.3832572102546692,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7172667384147644,0.1951480209827423,0.8884843587875366,285.00555419921875,284.95001220703125,301.3432006835937,297.3736267089844,298.3771057128906,297.1912536621094,285.00341796875,1.0,0.5190801620483398,0.3939970135688782,0.3939970135688782,1.0,1.0,-2.7695915699005127,0.7872578501701355,1.982333779335022,0.1592076122760772,0.9387820959091188,0.9387820959091188,0.0,120.16795349121094,93.0,59597.4296875,0.0,1776.835693359375,1.0,279.44195556640625,283.35369873046875,300.3512878417969,304.1838684082031,293.1499938964844,293.1499938964844,279.1499938964844,33003.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762391567230225,1.0,0.0,0.0,3.643600463867188,3.64362382888794,8.858390287969087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.599609375,0.0,1503.677490234375,1895.4371337890625,0.0,2256.440185546875,0.9015103578567504,1.0,0.0,3.0,1.0,0.0
17758620,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8595959544181824,0.3207292258739471,0.2901201248168945,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9862706065177916,0.4782323837280273,0.4531103372573852,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9435786604881288,0.4179243147373199,0.2929609417915344,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9311521649360656,0.4034475088119507,0.3832071125507355,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.732612133026123,0.195095956325531,0.887093186378479,284.8870849609375,284.95001220703125,301.3858947753906,297.3920593261719,298.38641357421875,297.19061279296875,284.8927307128906,1.0,0.5129863023757935,0.3933649659156799,0.3933649659156799,1.0,1.0,-2.769155979156494,0.7855489253997803,1.9836070537567136,0.1576033532619476,0.8419809341430664,0.8419809341430664,0.0,111.02684020996094,93.0,60097.98046875,0.0,1733.0196533203125,1.0,279.1659851074219,283.2303771972656,300.4163818359375,304.37353515625,293.1499938964844,293.1499938964844,279.1499938964844,39713.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832562327384949,1.0,0.0,0.0,3.528690814971924,3.528714418411255,8.308459769068577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.2353515625,0.0,1429.20751953125,1895.4371337890625,0.0,2319.424560546875,0.8809614777565002,1.0,0.0,3.0,1.0,0.0
17758680,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8646637201309204,0.320688933134079,0.2899571359157562,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9912656545639038,0.4785415530204773,0.4532687962055206,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9500925540924072,0.418104350566864,0.2929872870445251,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9376948475837708,0.403476744890213,0.3831128776073456,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7366331219673157,0.1950824111700058,0.8865481019020081,284.9057922363281,284.95001220703125,301.3965759277344,297.39666748046875,298.38873291015625,297.19049072265625,284.9080505371094,1.0,0.5114116072654724,0.3932069540023803,0.3932069540023803,1.0,1.0,-2.7684133052825928,0.7849003672599792,1.9835128784179688,0.1570946723222732,0.847432017326355,0.847432017326355,0.0,108.79733276367188,96.0,60089.76171875,0.0,1721.3834228515625,1.0,279.1578369140625,283.24371337890625,300.4112854003906,304.35009765625,293.1499938964844,293.1499938964844,279.45001220703125,38888.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830658555030823,1.0,0.0,0.0,3.5138347148895264,3.513857841491699,8.238648092628864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.7177734375,0.0,1407.6962890625,1895.4371337890625,0.0,2317.710205078125,0.8777716159820557,1.0,0.0,3.0,1.0,0.0
17758740,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8792984485626221,0.3212653696537018,0.2900504469871521,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.4811019897460937,0.4469243288040161,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9677302837371826,0.419833093881607,0.2938435971736908,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9555139541625975,0.4042891561985016,0.3834611177444458,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7481000423431396,0.1953590512275695,0.8862529993057251,285.00244140625,284.95001220703125,301.45001220703125,297.419677734375,298.4066467285156,297.1984558105469,285.0001525878906,1.0,0.508076548576355,0.3924168646335602,0.3924168646335602,1.0,1.0,-2.7685794830322266,0.7830598950386047,1.985519528388977,0.1545035690069198,0.9381201267242432,0.9381201267242432,0.0,103.2071762084961,114.0,59610.17578125,0.0,1691.225341796875,1.0,279.44219970703125,283.3480834960937,300.3973999023437,304.2323608398437,293.1499938964844,293.1499938964844,279.1499938964844,33064.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749627232551575,1.0,0.0,0.0,3.649106979370117,3.649130344390869,8.885184570317506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.205078125,0.0,1510.2197265625,1895.4371337890625,0.0,2245.033447265625,0.9026193618774414,1.0,0.0,3.0,1.0,0.0
17758800,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8792984485626221,0.3212653696537018,0.2900504469871521,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.4811019897460937,0.4469243288040161,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9677302837371826,0.419833093881607,0.2938435971736908,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9555139541625975,0.4042891561985016,0.3834611177444458,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7481000423431396,0.1953590512275695,0.8862529993057251,285.00244140625,284.95001220703125,301.45001220703125,297.419677734375,298.4066467285156,297.1984558105469,285.0001525878906,1.0,0.508076548576355,0.3924168646335602,0.3924168646335602,1.0,1.0,-2.7685794830322266,0.7830598950386047,1.985519528388977,0.1545035690069198,0.9381201267242432,0.9381201267242432,0.0,103.2071762084961,114.0,59610.17578125,0.0,1691.225341796875,1.0,279.44219970703125,283.3480834960937,300.3973999023437,304.2323608398437,293.1499938964844,293.1499938964844,279.1499938964844,33064.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749627232551575,1.0,0.0,0.0,3.649106979370117,3.649130344390869,8.885184570317506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.205078125,0.0,1510.2197265625,1895.4371337890625,0.0,2245.033447265625,0.9026193618774414,1.0,0.0,3.0,1.0,0.0
17758860,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8815212845802307,0.3250036239624023,0.2928802967071533,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.4883922040462494,0.4479498863220215,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9702956676483154,0.4248589873313904,0.2969067096710205,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9577791690826416,0.408646285533905,0.3869047462940216,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7519280314445496,0.1999277919530868,0.9025551080703736,284.92340087890625,284.95001220703125,301.50390625,297.4396057128906,298.454833984375,297.2444763183594,284.92730712890625,1.0,0.5129334330558777,0.3916593790054321,0.3916593790054321,1.0,1.0,-2.793992519378662,0.7900953888893127,2.003897190093994,0.155886098742485,0.8650594353675842,0.8650594353675842,0.0,104.37731170654295,132.0,60748.296875,0.0,1738.9847412109375,1.0,279.158447265625,283.24853515625,300.45928955078125,304.4245910644531,293.1499938964844,293.1499938964844,279.45001220703125,37895.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824628949165344,1.0,0.0,0.0,3.5477752685546875,3.5477986335754395,8.398572504120239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3203125,0.0,1436.1697998046875,1895.4371337890625,0.0,2312.281005859375,0.8846147060394287,1.0,0.0,3.0,1.0,0.0
17758920,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8815212845802307,0.3250036239624023,0.2928802967071533,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.4883922040462494,0.4479498863220215,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9702956676483154,0.4248589873313904,0.2969067096710205,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9577791690826416,0.408646285533905,0.3869047462940216,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7519280314445496,0.1999277919530868,0.9025551080703736,284.92340087890625,284.95001220703125,301.50390625,297.4396057128906,298.454833984375,297.2444763183594,284.92730712890625,1.0,0.5129334330558777,0.3916593790054321,0.3916593790054321,1.0,1.0,-2.793992519378662,0.7900953888893127,2.003897190093994,0.155886098742485,0.8650594353675842,0.8650594353675842,0.0,104.37731170654295,132.0,60748.296875,0.0,1738.9847412109375,1.0,279.158447265625,283.24853515625,300.45928955078125,304.4245910644531,293.1499938964844,293.1499938964844,279.45001220703125,37895.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824628949165344,1.0,0.0,0.0,3.5477752685546875,3.5477986335754395,8.398572504120239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3203125,0.0,1436.1697998046875,1895.4371337890625,0.0,2312.281005859375,0.8846147060394287,1.0,0.0,3.0,1.0,0.0
17758980,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8735714554786682,0.3276348710060119,0.2954929172992706,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9990000128746032,0.4935346841812134,0.4640740156173706,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.962033748626709,0.4289156496524811,0.2998998463153839,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9484767317771912,0.4119317531585693,0.3902780413627624,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.747797966003418,0.2032632678747177,0.9192977547645568,285.0596618652344,284.95001220703125,301.5586853027344,297.45367431640625,298.4918518066406,297.271484375,285.0589599609375,1.0,0.5237658023834229,0.3909018933773041,0.3909018933773041,1.0,1.0,-2.844257116317749,0.8057906627655029,2.038466453552246,0.1601544916629791,1.0,1.0,0.0,110.1770248413086,150.0,61364.0,0.0,1844.4713134765625,1.0,279.4428100585937,283.3718566894531,300.44970703125,304.3756103515625,293.1499938964844,293.1499938964844,279.1499938964844,31551.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780941724777222,1.0,0.0,0.0,3.734544515609741,3.734568595886232,9.30611804506043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.701171875,0.0,1595.222900390625,1895.4371337890625,0.0,2273.0458984375,0.9210745692253112,1.0,0.0,3.0,1.0,0.0
17759040,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8735714554786682,0.3276348710060119,0.2954929172992706,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9990000128746032,0.4935346841812134,0.4640740156173706,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.962033748626709,0.4289156496524811,0.2998998463153839,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9484767317771912,0.4119317531585693,0.3902780413627624,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.747797966003418,0.2032632678747177,0.9192977547645568,285.0596618652344,284.95001220703125,301.5586853027344,297.45367431640625,298.4918518066406,297.271484375,285.0589599609375,1.0,0.5237658023834229,0.3909018933773041,0.3909018933773041,1.0,1.0,-2.844257116317749,0.8057906627655029,2.038466453552246,0.1601544916629791,1.0,1.0,0.0,110.1770248413086,150.0,61364.0,0.0,1844.4713134765625,1.0,279.4428100585937,283.3718566894531,300.44970703125,304.3756103515625,293.1499938964844,293.1499938964844,279.1499938964844,31551.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780941724777222,1.0,0.0,0.0,3.734544515609741,3.734568595886232,9.30611804506043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.701171875,0.0,1595.222900390625,1895.4371337890625,0.0,2273.0458984375,0.9210745692253112,1.0,0.0,3.0,1.0,0.0
17759100,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.861370325088501,0.3281894624233246,0.296540230512619,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9909201264381408,0.4944859445095062,0.4683061242103576,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9479005336761476,0.4302103519439697,0.3012236058712005,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9334428906440736,0.4128850102424621,0.3917148113250732,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7389150261878967,0.204354241490364,0.9263551235198976,284.9190979003906,284.95001220703125,301.5863952636719,297.4586181640625,298.50054931640625,297.272216796875,284.9122009277344,1.0,0.530179500579834,0.3905231356620788,0.3905231356620788,1.0,1.0,-2.862510681152344,0.8111741542816162,2.0513365268707275,0.1618569046258926,0.926403284072876,0.926403284072876,0.0,116.3816909790039,150.0,62851.84375,0.0,1903.56689453125,1.0,279.19586181640625,283.2015075683594,300.5113525390625,304.6507568359375,293.1499938964844,293.1499938964844,279.1499938964844,34412.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865124940872192,1.0,0.0,0.0,3.762320518493652,3.762345314025879,9.445062687518656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.2646484375,0.0,1649.513427734375,1895.4371337890625,0.0,2348.804443359375,0.9278056621551514,1.0,0.0,3.0,1.0,0.0
17759160,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8462468385696411,0.3282902240753174,0.2970548272132873,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9756764769554138,0.4952280223369598,0.4693400263786316,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9287617206573486,0.4310373663902282,0.302131712436676,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.914170265197754,0.4133901596069336,0.392644315958023,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7274649143218994,0.2050608694553375,0.9316584467887878,284.9125366210937,284.95001220703125,301.6142883300781,297.4622802734375,298.5040283203125,297.26922607421875,284.9146423339844,1.0,0.5365990996360779,0.3896003365516662,0.3896003365516662,1.0,1.0,-2.872896909713745,0.8125300407409668,2.0603668689727783,0.1608953177928924,0.9082549810409546,0.9082549810409546,0.0,124.2866439819336,168.0,62954.15625,0.0,1959.03173828125,1.0,279.15643310546875,283.1982421875,300.5042419433594,304.62164306640625,293.1499938964844,293.1499938964844,278.8500061035156,36702.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790434718132019,1.0,0.0,0.0,3.721287488937378,3.721312284469605,9.240165468327176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.2294921875,0.0,1619.2967529296875,1895.4371337890625,0.0,2384.3134765625,0.921604335308075,1.0,0.0,3.0,1.0,0.0
17759220,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8191882371902466,0.3283048570156097,0.2976895272731781,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.94180029630661,0.4969297051429748,0.4714807569980621,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8948867917060852,0.4324866533279419,0.3036215305328369,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8819705843925476,0.4140790998935699,0.3939943313598633,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7046167254447937,0.2059666514396667,0.9394378662109376,284.89605712890625,284.95001220703125,301.67059326171875,297.4657592773437,298.5102233886719,297.263427734375,284.8979187011719,1.0,0.5495534539222717,0.3877547085285187,0.3877547085285187,1.0,1.0,-2.8889992237091064,0.8133935332298279,2.075605630874634,0.1581174731254577,0.841192901134491,0.841192901134491,0.0,141.55421447753906,186.0,63388.15625,0.0,2070.4287109375,1.0,278.858154296875,283.15740966796875,300.4857788085937,304.6488342285156,293.1499938964844,293.1499938964844,279.1499938964844,39911.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968660593032837,1.0,0.0,0.0,3.5232462882995605,3.5232696533203125,8.282840440188011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.7265625,0.0,1424.9217529296875,1895.4371337890625,0.0,2442.80712890625,0.8809462785720825,1.0,0.0,3.0,1.0,0.0
17759280,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8191882371902466,0.3283048570156097,0.2976895272731781,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.94180029630661,0.4969297051429748,0.4714807569980621,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8948867917060852,0.4324866533279419,0.3036215305328369,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8819705843925476,0.4140790998935699,0.3939943313598633,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7046167254447937,0.2059666514396667,0.9394378662109376,284.89605712890625,284.95001220703125,301.67059326171875,297.4657592773437,298.5102233886719,297.263427734375,284.8979187011719,1.0,0.5495534539222717,0.3877547085285187,0.3877547085285187,1.0,1.0,-2.8889992237091064,0.8133935332298279,2.075605630874634,0.1581174731254577,0.841192901134491,0.841192901134491,0.0,141.55421447753906,186.0,63388.15625,0.0,2070.4287109375,1.0,278.858154296875,283.15740966796875,300.4857788085937,304.6488342285156,293.1499938964844,293.1499938964844,279.1499938964844,39911.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968660593032837,1.0,0.0,0.0,3.5232462882995605,3.5232696533203125,8.282840440188011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.7265625,0.0,1424.9217529296875,1895.4371337890625,0.0,2442.80712890625,0.8809462785720825,1.0,0.0,3.0,1.0,0.0
17759340,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7971137762069702,0.3293618261814117,0.2990689873695373,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9130728840827942,0.4998888373374939,0.4746723473072052,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8708147406578064,0.4350972175598144,0.3057402670383453,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8580175638198853,0.4156084656715393,0.3959081768989563,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6851720213890076,0.2070627808570861,0.94719135761261,285.00738525390625,284.95001220703125,301.7275695800781,297.4645690917969,298.52398681640625,297.26763916015625,285.0068664550781,1.0,0.5627709031105042,0.3859090805053711,0.3859090805053711,1.0,1.0,-2.908653736114502,0.8154283761978149,2.093225240707397,0.1555999815464019,0.9394776821136476,0.9394776821136476,0.0,158.87777709960938,204.0,63106.484375,0.0,2189.425537109375,1.0,279.1415100097656,283.27301025390625,300.44921875,304.51007080078125,293.1499938964844,293.1499938964844,278.8500061035156,33296.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899606823921204,1.0,0.0,0.0,3.6515049934387207,3.6515283584594727,8.89686646132759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.921875,0.0,1514.60791015625,1895.4371337890625,0.0,2380.01513671875,0.9037492275238036,1.0,0.0,3.0,1.0,0.0
17759400,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7971137762069702,0.3293618261814117,0.2990689873695373,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9130728840827942,0.4998888373374939,0.4746723473072052,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8708147406578064,0.4350972175598144,0.3057402670383453,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8580175638198853,0.4156084656715393,0.3959081768989563,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6851720213890076,0.2070627808570861,0.94719135761261,285.00738525390625,284.95001220703125,301.7275695800781,297.4645690917969,298.52398681640625,297.26763916015625,285.0068664550781,1.0,0.5627709031105042,0.3859090805053711,0.3859090805053711,1.0,1.0,-2.908653736114502,0.8154283761978149,2.093225240707397,0.1555999815464019,0.9394776821136476,0.9394776821136476,0.0,158.87777709960938,204.0,63106.484375,0.0,2189.425537109375,1.0,279.1415100097656,283.27301025390625,300.44921875,304.51007080078125,293.1499938964844,293.1499938964844,278.8500061035156,33296.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899606823921204,1.0,0.0,0.0,3.6515049934387207,3.6515283584594727,8.89686646132759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.921875,0.0,1514.60791015625,1895.4371337890625,0.0,2380.01513671875,0.9037492275238036,1.0,0.0,3.0,1.0,0.0
17759460,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7767536640167236,0.3293973505496979,0.3000097572803497,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8900148868560791,0.5019237995147705,0.477524071931839,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8502101898193359,0.4367769062519073,0.3076052069664001,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8376963138580322,0.4162994623184204,0.3974831402301788,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.667956531047821,0.207594946026802,0.9536341428756714,284.9164428710937,284.95001220703125,301.7850952148437,297.458984375,298.5333251953125,297.2631225585937,284.9182434082031,1.0,0.5758950710296631,0.3846518397331238,0.3846518397331238,1.0,1.0,-2.925098657608032,0.8177695274353027,2.107329130172729,0.1542331576347351,0.8599773645401001,0.8599773645401001,0.0,177.22312927246094,207.0,63910.25390625,0.0,2309.382568359375,1.0,278.8576965332031,283.1606140136719,300.4808349609375,304.6687316894531,293.1499938964844,293.1499938964844,279.1499938964844,38197.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979848384857178,1.0,0.0,0.0,3.549447536468506,3.549471139907837,8.406492497670115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.64453125,0.0,1440.138671875,1895.4371337890625,0.0,2453.015625,0.88509601354599,1.0,0.0,3.0,1.0,0.0
17759520,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7767536640167236,0.3293973505496979,0.3000097572803497,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8900148868560791,0.5019237995147705,0.477524071931839,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8502101898193359,0.4367769062519073,0.3076052069664001,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8376963138580322,0.4162994623184204,0.3974831402301788,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.667956531047821,0.207594946026802,0.9536341428756714,284.9164428710937,284.95001220703125,301.7850952148437,297.458984375,298.5333251953125,297.2631225585937,284.9182434082031,1.0,0.5758950710296631,0.3846518397331238,0.3846518397331238,1.0,1.0,-2.925098657608032,0.8177695274353027,2.107329130172729,0.1542331576347351,0.8599773645401001,0.8599773645401001,0.0,177.22312927246094,207.0,63910.25390625,0.0,2309.382568359375,1.0,278.8576965332031,283.1606140136719,300.4808349609375,304.6687316894531,293.1499938964844,293.1499938964844,279.1499938964844,38197.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979848384857178,1.0,0.0,0.0,3.549447536468506,3.549471139907837,8.406492497670115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.64453125,0.0,1440.138671875,1895.4371337890625,0.0,2453.015625,0.88509601354599,1.0,0.0,3.0,1.0,0.0
17759580,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7660453915596008,0.3301865756511688,0.3009370565414428,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8784332871437073,0.5047242641448975,0.4803769290447235,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8399414420127869,0.439306378364563,0.3095051944255829,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8271631002426147,0.4175876080989837,0.3989560604095459,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6589995622634888,0.2083372175693512,0.9586537480354308,285.0144348144531,284.95001220703125,301.8431701660156,297.4494934082031,298.5477600097656,297.2655944824219,285.01239013671875,1.0,0.5843771696090698,0.3833945691585541,0.3833945691585541,1.0,1.0,-2.939727544784546,0.8195024132728577,2.120225191116333,0.1525910049676895,0.9581356644630432,0.9581356644630432,0.0,189.04718017578125,195.0,63610.29296875,0.0,2394.661376953125,1.0,279.1425476074219,283.26300048828125,300.4393615722656,304.5359191894531,293.1499938964844,293.1499938964844,278.8500061035156,32766.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792544424533844,1.0,0.0,0.0,3.692189931869507,3.692213773727417,9.096228268390404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.6552734375,0.0,1556.14306640625,1895.4371337890625,0.0,2403.465576171875,0.9122020602226256,1.0,0.0,3.0,1.0,0.0
17759640,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7660453915596008,0.3301865756511688,0.3009370565414428,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8784332871437073,0.5047242641448975,0.4803769290447235,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8399414420127869,0.439306378364563,0.3095051944255829,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8271631002426147,0.4175876080989837,0.3989560604095459,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6589995622634888,0.2083372175693512,0.9586537480354308,285.0144348144531,284.95001220703125,301.8431701660156,297.4494934082031,298.5477600097656,297.2655944824219,285.01239013671875,1.0,0.5843771696090698,0.3833945691585541,0.3833945691585541,1.0,1.0,-2.939727544784546,0.8195024132728577,2.120225191116333,0.1525910049676895,0.9581356644630432,0.9581356644630432,0.0,189.04718017578125,195.0,63610.29296875,0.0,2394.661376953125,1.0,279.1425476074219,283.26300048828125,300.4393615722656,304.5359191894531,293.1499938964844,293.1499938964844,278.8500061035156,32766.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792544424533844,1.0,0.0,0.0,3.692189931869507,3.692213773727417,9.096228268390404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.6552734375,0.0,1556.14306640625,1895.4371337890625,0.0,2403.465576171875,0.9122020602226256,1.0,0.0,3.0,1.0,0.0
17759700,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7647261619567871,0.3301813900470733,0.3012278974056244,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8773837089538574,0.505739688873291,0.4816370010375976,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8390464782714844,0.440210223197937,0.3103587627410888,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8259541392326355,0.4179057478904724,0.3995280265808105,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6580297350883484,0.2085434645414352,0.9604037404060364,284.8774719238281,284.95001220703125,301.8723449707031,297.443359375,298.5523681640625,297.2635498046875,284.87371826171875,1.0,0.5858215689659119,0.3827659487724304,0.3827659487724304,1.0,1.0,-2.945417642593384,0.8197904229164124,2.125627279281616,0.1517144441604614,0.8665111660957336,0.8665111660957336,0.0,190.9135589599609,195.0,64530.7890625,0.0,2414.31689453125,1.0,278.896728515625,283.1078491210937,300.48199462890625,304.7580261230469,293.1499938964844,293.1499938964844,278.8500061035156,37043.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799129843711853,1.0,0.0,0.0,3.6680753231048575,3.668099641799927,8.977796710496477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.7666015625,0.0,1561.218505859375,1895.4371337890625,0.0,2463.471923828125,0.9078366756439208,1.0,0.0,3.0,1.0,0.0
17759760,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7646294832229614,0.3300452828407287,0.3011003732681274,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8779016733169556,0.5066108107566833,0.4824544191360473,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.839505136013031,0.4409714639186859,0.310884952545166,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.826076865196228,0.4180780947208404,0.3997018933296203,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6581729054450989,0.2086551487445831,0.9609755277633668,284.9053955078125,284.95001220703125,301.9016418457031,297.4364013671875,298.5554504394531,297.2598571777344,284.9073181152344,1.0,0.5860152244567871,0.3821167945861816,0.3821167945861816,1.0,1.0,-2.9477789402008057,0.8188867568969727,2.128892183303833,0.150350272655487,0.8640833497047424,0.8640833497047424,0.0,190.9960784912109,183.0,64270.76953125,0.0,2419.02099609375,1.0,278.8576354980469,283.1374816894531,300.46002197265625,304.6783752441406,293.1499938964844,293.1499938964844,279.1499938964844,38413.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009796738624573,1.0,0.0,0.0,3.5881330966949463,3.5881569385528564,8.59073566061852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.6416015625,0.0,1483.17236328125,1895.4371337890625,0.0,2480.385498046875,0.8936376571655273,1.0,0.0,3.0,1.0,0.0
17759820,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7687169909477234,0.33077472448349,0.3013321161270141,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8836315274238586,0.5090915560722351,0.4843434989452362,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8446518778800964,0.4433024525642395,0.3121685683727264,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8303959965705872,0.4191809892654419,0.4003381729125976,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6619415879249573,0.2092853337526321,0.9623868465423584,285.01336669921875,284.95001220703125,301.95343017578125,297.4222717285156,298.5679626464844,297.262939453125,285.0110778808594,1.0,0.5844601392745972,0.3809742927551269,0.3809742927551269,1.0,1.0,-2.9543263912200928,0.8180991411209106,2.1362271308898926,0.1481488347053527,0.958521842956543,0.958521842956543,0.0,187.2243194580078,183.0,63724.39453125,0.0,2411.941650390625,1.0,279.1383972167969,283.2524108886719,300.40545654296875,304.50616455078125,293.1499938964844,293.1499938964844,279.1499938964844,32969.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949872612953186,1.0,0.0,0.0,3.704335451126098,3.704359292984009,9.156170790447504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.4150390625,0.0,1571.4532470703125,1895.4371337890625,0.0,2425.6865234375,0.9152125120162964,1.0,0.0,3.0,1.0,0.0
