time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7696189284324646,0.3308742046356201,0.3014060854911804,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.884800910949707,0.5094303488731384,0.4846449494361877,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8457074165344238,0.4436225295066833,0.3123782575130462,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8313158750534058,0.4193364381790161,0.4004630744457245,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6627506017684937,0.2093803733587265,0.9626697301864624,285.0072021484375,284.95001220703125,301.96051025390625,297.420166015625,298.5697631835937,297.263427734375,285.0052185058594,1.0,0.5841220021247864,0.3808184862136841,0.3808184862136841,1.0,1.0,-2.9555201530456543,0.8180917501449585,2.1374285221099854,0.1479015499353408,0.959229052066803,0.959229052066803,0.0,186.4266815185547,171.0,63765.8359375,0.0,2410.09033203125,1.0,279.1427917480469,283.24639892578125,300.4082946777344,304.51983642578125,293.1499938964844,293.1499938964844,278.8500061035156,33104.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795139491558075,1.0,0.0,0.0,3.716178178787232,3.7162022590637207,9.214808756041748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.9306640625,0.0,1585.9932861328125,1895.4371337890625,0.0,2427.072509765625,0.9178342819213868,1.0,0.0,3.0,1.0,0.0
17759940,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775794863700867,0.330877423286438,0.301335871219635,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.895283579826355,0.5114078521728516,0.4864290952682495,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8551828861236572,0.4454549252986908,0.313591718673706,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.839612603187561,0.419906347990036,0.4008980393409729,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6700859665870667,0.2097920924425125,0.9635816216468812,284.9022521972656,284.95001220703125,302.0196533203125,297.401123046875,298.5780944824219,297.2592468261719,284.9043273925781,1.0,0.5802058577537537,0.3795202076435089,0.3795202076435089,1.0,1.0,-2.960665941238404,0.8163834810256958,2.144282341003418,0.1453052014112472,0.8640572428703308,0.8640572428703308,0.0,178.92367553710938,159.0,64317.0078125,0.0,2381.568115234375,1.0,278.85723876953125,283.12603759765625,300.4222717285156,304.6453552246094,293.1499938964844,293.1499938964844,279.1499938964844,38695.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030394315719604,1.0,0.0,0.0,3.5997228622436523,3.5997469425201416,8.646322839922504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.224609375,0.0,1497.8426513671875,1895.4371337890625,0.0,2499.246826171875,0.8965083956718445,1.0,0.0,3.0,1.0,0.0
17760000,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775794863700867,0.330877423286438,0.301335871219635,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.895283579826355,0.5114078521728516,0.4864290952682495,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8551828861236572,0.4454549252986908,0.313591718673706,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.839612603187561,0.419906347990036,0.4008980393409729,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6700859665870667,0.2097920924425125,0.9635816216468812,284.9022521972656,284.95001220703125,302.0196533203125,297.401123046875,298.5780944824219,297.2592468261719,284.9043273925781,1.0,0.5802058577537537,0.3795202076435089,0.3795202076435089,1.0,1.0,-2.960665941238404,0.8163834810256958,2.144282341003418,0.1453052014112472,0.8640572428703308,0.8640572428703308,0.0,178.92367553710938,159.0,64317.0078125,0.0,2381.568115234375,1.0,278.85723876953125,283.12603759765625,300.4222717285156,304.6453552246094,293.1499938964844,293.1499938964844,279.1499938964844,38695.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030394315719604,1.0,0.0,0.0,3.5997228622436523,3.5997469425201416,8.646322839922504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.224609375,0.0,1497.8426513671875,1895.4371337890625,0.0,2499.246826171875,0.8965083956718445,1.0,0.0,3.0,1.0,0.0
17760060,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7893646359443665,0.3318479657173157,0.3015773892402649,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9103214144706726,0.5143333077430725,0.4885130524635315,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8688467741012573,0.4483140408992767,0.3150749504566192,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8517042398452759,0.4212661981582641,0.4015474319458008,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6806984543800354,0.2106273621320724,0.9647894501686096,285.0067749023437,284.95001220703125,302.0790100097656,297.3797607421875,298.5945129394531,297.2647399902344,285.0049133300781,1.0,0.5751800537109375,0.3784568011760711,0.3784568011760711,1.0,1.0,-2.967469453811645,0.8158378005027771,2.151631593704224,0.1432956457138061,0.9598609805107116,0.9598609805107116,0.0,169.09510803222656,147.0,63770.28515625,0.0,2344.162841796875,1.0,279.1428527832031,283.2380065917969,300.366455078125,304.4790344238281,293.1499938964844,293.1499938964844,278.8500061035156,33217.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968928813934326,1.0,0.0,0.0,3.723991870880127,3.7240161895751953,9.25359984194074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.3505859375,0.0,1595.8118896484375,1895.4371337890625,0.0,2443.052001953125,0.9196830987930298,1.0,0.0,3.0,1.0,0.0
17760120,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7893646359443665,0.3318479657173157,0.3015773892402649,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9103214144706726,0.5143333077430725,0.4885130524635315,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8688467741012573,0.4483140408992767,0.3150749504566192,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8517042398452759,0.4212661981582641,0.4015474319458008,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6806984543800354,0.2106273621320724,0.9647894501686096,285.0067749023437,284.95001220703125,302.0790100097656,297.3797607421875,298.5945129394531,297.2647399902344,285.0049133300781,1.0,0.5751800537109375,0.3784568011760711,0.3784568011760711,1.0,1.0,-2.967469453811645,0.8158378005027771,2.151631593704224,0.1432956457138061,0.9598609805107116,0.9598609805107116,0.0,169.09510803222656,147.0,63770.28515625,0.0,2344.162841796875,1.0,279.1428527832031,283.2380065917969,300.366455078125,304.4790344238281,293.1499938964844,293.1499938964844,278.8500061035156,33217.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968928813934326,1.0,0.0,0.0,3.723991870880127,3.7240161895751953,9.25359984194074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.3505859375,0.0,1595.8118896484375,1895.4371337890625,0.0,2443.052001953125,0.9196830987930298,1.0,0.0,3.0,1.0,0.0
17760180,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.802943229675293,0.3319530487060547,0.3014980554580688,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9292424321174622,0.516380786895752,0.4902567267417907,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8848788142204285,0.4503262639045715,0.3163327574729919,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8660883903503418,0.4219135642051697,0.401946872472763,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.693126380443573,0.2111277878284454,0.9655815958976746,284.9024963378906,284.95001220703125,302.13848876953125,297.3564147949219,298.6044921875,297.2616577148437,284.9045715332031,1.0,0.569510281085968,0.3773933947086334,0.3773933947086334,1.0,1.0,-2.972421884536743,0.8146603107452393,2.157761573791504,0.1412681192159652,0.8651913404464722,0.8651913404464722,0.0,158.6626434326172,135.0,64322.875,0.0,2300.19580078125,1.0,278.857177734375,283.11798095703125,300.37725830078125,304.6009521484375,293.1499938964844,293.1499938964844,279.1499938964844,38720.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047413229942322,1.0,0.0,0.0,3.606788635253906,3.606812715530396,8.680298151375609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.9462890625,0.0,1505.7384033203125,1895.4371337890625,0.0,2514.8525390625,0.8980966806411743,1.0,0.0,3.0,1.0,0.0
17760240,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.802943229675293,0.3319530487060547,0.3014980554580688,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9292424321174622,0.516380786895752,0.4902567267417907,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8848788142204285,0.4503262639045715,0.3163327574729919,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8660883903503418,0.4219135642051697,0.401946872472763,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.693126380443573,0.2111277878284454,0.9655815958976746,284.9024963378906,284.95001220703125,302.13848876953125,297.3564147949219,298.6044921875,297.2616577148437,284.9045715332031,1.0,0.569510281085968,0.3773933947086334,0.3773933947086334,1.0,1.0,-2.972421884536743,0.8146603107452393,2.157761573791504,0.1412681192159652,0.8651913404464722,0.8651913404464722,0.0,158.6626434326172,135.0,64322.875,0.0,2300.19580078125,1.0,278.857177734375,283.11798095703125,300.37725830078125,304.6009521484375,293.1499938964844,293.1499938964844,279.1499938964844,38720.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047413229942322,1.0,0.0,0.0,3.606788635253906,3.606812715530396,8.680298151375609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.9462890625,0.0,1505.7384033203125,1895.4371337890625,0.0,2514.8525390625,0.8980966806411743,1.0,0.0,3.0,1.0,0.0
17760300,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8106604814529419,0.3324006199836731,0.301462709903717,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9401885867118835,0.5177926421165466,0.4911220073699951,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.894192636013031,0.4517566561698913,0.316976398229599,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8745496869087219,0.422546774148941,0.4021224677562713,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7002468705177307,0.2115267664194107,0.9658257365226746,285.0223693847656,284.95001220703125,302.16827392578125,297.3441772460937,298.6122741699219,297.26397705078125,285.0249328613281,1.0,0.5664789080619812,0.3768616914749145,0.3768616914749145,1.0,1.0,-2.974692344665528,0.8140037059783936,2.160688638687134,0.1401309221982956,0.948884129524231,0.948884129524231,0.0,153.1431884765625,135.0,63581.88671875,0.0,2276.2578125,1.0,279.1011962890625,283.249267578125,300.3181457519531,304.3769836425781,293.1499938964844,293.1499938964844,279.1499938964844,34039.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995263934135437,1.0,0.0,0.0,3.658382654190064,3.6584064960479736,8.930413173402485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.53515625,0.0,1527.8104248046875,1895.4371337890625,0.0,2467.095703125,0.9075788855552672,1.0,0.0,3.0,1.0,0.0
17760360,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8195213079452515,0.3329908549785614,0.30174520611763,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9527512192726136,0.5193536281585693,0.4923247992992401,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9053400754928588,0.4533461928367615,0.3178834617137909,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8847858905792236,0.4233264327049255,0.4025865495204925,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.70870441198349,0.2120254337787628,0.9667913913726808,285.0079040527344,284.95001220703125,302.19805908203125,297.3315734863281,298.62158203125,297.2681884765625,285.00616455078125,1.0,0.5634908676147461,0.3763265907764435,0.3763265907764435,1.0,1.0,-2.9792847633361816,0.8141151666641235,2.165169715881348,0.1392876356840133,0.9619422554969788,0.9619422554969788,0.0,147.2091827392578,123.0,63765.3359375,0.0,2254.286376953125,1.0,279.14276123046875,283.2310485839844,300.3182678222656,304.4306335449219,293.1499938964844,293.1499938964844,278.8500061035156,33224.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986237406730652,1.0,0.0,0.0,3.729884147644043,3.729908227920532,9.28290603496862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.2333984375,0.0,1602.6480712890625,1895.4371337890625,0.0,2458.8486328125,0.9211231470108032,1.0,0.0,3.0,1.0,0.0
17760420,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8372805118560791,0.3331403732299804,0.3016775250434875,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9763396382331848,0.5214205384254456,0.4940584599971771,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9308861494064332,0.4554933905601501,0.3192125558853149,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9063867926597596,0.4240060150623321,0.4029864072799682,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7249374389648438,0.2125647813081741,0.9676173329353333,284.9021911621094,284.95001220703125,302.25762939453125,297.3056640625,298.631591796875,297.2654724121094,284.9042663574219,1.0,0.5572468042373657,0.3752564191818237,0.3752564191818237,1.0,1.0,-2.984366178512573,0.8129348754882812,2.171431303024292,0.1372740566730499,0.8666036128997803,0.8666036128997803,0.0,135.88656616210938,111.0,64325.9296875,0.0,2205.67822265625,1.0,278.8571472167969,283.10919189453125,300.3266906738281,304.5506286621094,293.1499938964844,293.1499938964844,279.1499938964844,38714.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065133094787598,1.0,0.0,0.0,3.614324569702149,3.6143486499786377,8.716609158909705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.099609375,0.0,1513.9534912109375,1895.4371337890625,0.0,2531.1220703125,0.8997513651847839,1.0,0.0,3.0,1.0,0.0
17760480,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8372805118560791,0.3331403732299804,0.3016775250434875,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9763396382331848,0.5214205384254456,0.4940584599971771,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9308861494064332,0.4554933905601501,0.3192125558853149,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9063867926597596,0.4240060150623321,0.4029864072799682,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7249374389648438,0.2125647813081741,0.9676173329353333,284.9021911621094,284.95001220703125,302.25762939453125,297.3056640625,298.631591796875,297.2654724121094,284.9042663574219,1.0,0.5572468042373657,0.3752564191818237,0.3752564191818237,1.0,1.0,-2.984366178512573,0.8129348754882812,2.171431303024292,0.1372740566730499,0.8666036128997803,0.8666036128997803,0.0,135.88656616210938,111.0,64325.9296875,0.0,2205.67822265625,1.0,278.8571472167969,283.10919189453125,300.3266906738281,304.5506286621094,293.1499938964844,293.1499938964844,279.1499938964844,38714.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065133094787598,1.0,0.0,0.0,3.614324569702149,3.6143486499786377,8.716609158909705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.099609375,0.0,1513.9534912109375,1895.4371337890625,0.0,2531.1220703125,0.8997513651847839,1.0,0.0,3.0,1.0,0.0
17760540,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8603410124778748,0.3342100977897644,0.3019450604915619,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.5244231224060059,0.4953843951225281,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9621005058288574,0.4586461186408996,0.3208479583263397,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9364455342292786,0.425441175699234,0.4036376476287842,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7443060278892517,0.2134843617677688,0.9688916802406312,285.0081787109375,284.95001220703125,302.3171081542969,297.2790832519531,298.6487731933594,297.2726135253906,285.0061340332031,1.0,0.5508313775062561,0.374186247587204,0.374186247587204,1.0,1.0,-2.9902913570404053,0.8120257258415222,2.1782655715942383,0.1353351473808288,0.9639452695846558,0.9639452695846558,0.0,124.12139129638672,114.0,63750.203125,0.0,2156.314208984375,1.0,279.1429748535156,283.2226867675781,300.2657775878906,304.3778991699219,293.1499938964844,293.1499938964844,278.8500061035156,33233.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003800511360168,1.0,0.0,0.0,3.7372567653656006,3.737281084060669,9.31963995753904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.7734375,0.0,1611.2386474609375,1895.4371337890625,0.0,2474.900390625,0.9226971864700316,1.0,0.0,3.0,1.0,0.0
17760600,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8603410124778748,0.3342100977897644,0.3019450604915619,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.5244231224060059,0.4953843951225281,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9621005058288574,0.4586461186408996,0.3208479583263397,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9364455342292786,0.425441175699234,0.4036376476287842,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7443060278892517,0.2134843617677688,0.9688916802406312,285.0081787109375,284.95001220703125,302.3171081542969,297.2790832519531,298.6487731933594,297.2726135253906,285.0061340332031,1.0,0.5508313775062561,0.374186247587204,0.374186247587204,1.0,1.0,-2.9902913570404053,0.8120257258415222,2.1782655715942383,0.1353351473808288,0.9639452695846558,0.9639452695846558,0.0,124.12139129638672,114.0,63750.203125,0.0,2156.314208984375,1.0,279.1429748535156,283.2226867675781,300.2657775878906,304.3778991699219,293.1499938964844,293.1499938964844,278.8500061035156,33233.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003800511360168,1.0,0.0,0.0,3.7372567653656006,3.737281084060669,9.31963995753904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.7734375,0.0,1611.2386474609375,1895.4371337890625,0.0,2474.900390625,0.9226971864700316,1.0,0.0,3.0,1.0,0.0
17760660,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8679341077804565,0.3342702090740204,0.3021356463432312,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.5280233025550842,0.483842670917511,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9719998240470886,0.4608082771301269,0.3224482536315918,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9462991952896118,0.4260398149490356,0.4043128788471222,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7509810924530029,0.2139571756124496,0.9710610508918762,284.8962097167969,284.95001220703125,302.3764343261719,297.2523193359375,298.6615600585937,297.2760009765625,284.8983459472656,1.0,0.547831654548645,0.373121440410614,0.373121440410614,1.0,1.0,-2.982269525527954,0.8064554929733276,2.175813913345337,0.1318344175815582,0.8610877394676208,0.8610877394676208,0.0,120.50369262695312,117.0,64030.61328125,0.0,2123.773681640625,1.0,278.8571472167969,283.0995178222656,300.2709045410156,304.4801025390625,293.1499938964844,293.1499938964844,279.1499938964844,39132.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078634738922119,1.0,0.0,0.0,3.605737447738648,3.6057615280151367,8.675239655531186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.5068359375,0.0,1507.6339111328125,1895.4371337890625,0.0,2543.531982421875,0.8981781005859375,1.0,0.0,3.0,1.0,0.0
17760720,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8679341077804565,0.3342702090740204,0.3021356463432312,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.5280233025550842,0.483842670917511,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9719998240470886,0.4608082771301269,0.3224482536315918,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9462991952896118,0.4260398149490356,0.4043128788471222,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7509810924530029,0.2139571756124496,0.9710610508918762,284.8962097167969,284.95001220703125,302.3764343261719,297.2523193359375,298.6615600585937,297.2760009765625,284.8983459472656,1.0,0.547831654548645,0.373121440410614,0.373121440410614,1.0,1.0,-2.982269525527954,0.8064554929733276,2.175813913345337,0.1318344175815582,0.8610877394676208,0.8610877394676208,0.0,120.50369262695312,117.0,64030.61328125,0.0,2123.773681640625,1.0,278.8571472167969,283.0995178222656,300.2709045410156,304.4801025390625,293.1499938964844,293.1499938964844,279.1499938964844,39132.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078634738922119,1.0,0.0,0.0,3.605737447738648,3.6057615280151367,8.675239655531186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.5068359375,0.0,1507.6339111328125,1895.4371337890625,0.0,2543.531982421875,0.8981781005859375,1.0,0.0,3.0,1.0,0.0
17760780,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8723352551460266,0.3352217376232147,0.3026942014694214,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.5335277915000916,0.4774896204471588,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9778487682342528,0.4639669060707092,0.3243943452835083,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9517874121665956,0.4273779094219208,0.4052876830101013,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7549126148223877,0.2147952914237976,0.9739325046539308,285.000732421875,284.95001220703125,302.4355163574219,297.225830078125,298.6858825683594,297.294189453125,284.9989624023437,1.0,0.5469577312469482,0.372056633234024,0.372056633234024,1.0,1.0,-2.9822568893432617,0.8035746812820435,2.178682327270508,0.129086896777153,0.9530022740364076,0.9530022740364076,0.0,118.8762435913086,135.0,63322.34375,0.0,2115.49755859375,1.0,279.1428527832031,283.2134704589844,300.20855712890625,304.2944641113281,293.1499938964844,293.1499938964844,278.8500061035156,33513.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008727431297302,1.0,0.0,0.0,3.719892978668213,3.719917297363281,9.233241371475742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.87109375,0.0,1593.36279296875,1895.4371337890625,0.0,2479.406982421875,0.91895192861557,1.0,0.0,3.0,1.0,0.0
17760840,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8723352551460266,0.3352217376232147,0.3026942014694214,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.5335277915000916,0.4774896204471588,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9778487682342528,0.4639669060707092,0.3243943452835083,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9517874121665956,0.4273779094219208,0.4052876830101013,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7549126148223877,0.2147952914237976,0.9739325046539308,285.000732421875,284.95001220703125,302.4355163574219,297.225830078125,298.6858825683594,297.294189453125,284.9989624023437,1.0,0.5469577312469482,0.372056633234024,0.372056633234024,1.0,1.0,-2.9822568893432617,0.8035746812820435,2.178682327270508,0.129086896777153,0.9530022740364076,0.9530022740364076,0.0,118.8762435913086,135.0,63322.34375,0.0,2115.49755859375,1.0,279.1428527832031,283.2134704589844,300.20855712890625,304.2944641113281,293.1499938964844,293.1499938964844,278.8500061035156,33513.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008727431297302,1.0,0.0,0.0,3.719892978668213,3.719917297363281,9.233241371475742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.87109375,0.0,1593.36279296875,1895.4371337890625,0.0,2479.406982421875,0.91895192861557,1.0,0.0,3.0,1.0,0.0
17760900,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8704286217689514,0.3353339731693268,0.3030490577220917,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.5357609391212463,0.4811684787273407,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9765148758888244,0.4651805460453033,0.3254371881484985,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9496176838874816,0.4277674257755279,0.4058809876441955,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7535268068313599,0.2150930315256118,0.9758872389793396,284.8736267089844,284.95001220703125,302.4649658203125,297.2128601074219,298.6954650878906,297.2986145019531,284.8715515136719,1.0,0.5493641495704651,0.3715242445468902,0.3715242445468902,1.0,1.0,-2.9914021492004395,0.8051915764808655,2.1862106323242188,0.1285587847232818,0.8644633889198303,0.8644633889198303,0.0,120.17131042480467,135.0,64221.25390625,0.0,2137.959228515625,1.0,278.8962707519531,283.0686340332031,300.2448425292969,304.5005187988281,293.1499938964844,293.1499938964844,278.8500061035156,37738.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068028092384338,1.0,0.0,0.0,3.6825788021087646,3.682603597640991,9.048933975464024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.59375,0.0,1582.841552734375,1895.4371337890625,0.0,2533.7822265625,0.9116442203521729,1.0,0.0,3.0,1.0,0.0
17760960,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8652840256690979,0.3353436291217804,0.3031258583068847,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.5370386838912964,0.4898965954780578,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9717897772789,0.4663068056106567,0.3262625634670257,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9435576796531676,0.4280469417572021,0.4062285721302032,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7495377063751221,0.2153084427118301,0.977327525615692,284.9137268066406,284.95001220703125,302.49432373046875,297.2001037597656,298.70172119140625,297.29718017578125,284.91632080078125,1.0,0.5530831813812256,0.3710901439189911,0.3710901439189911,1.0,1.0,-3.0051188468933105,0.8085617423057556,2.19655704498291,0.1289022415876388,0.871328592300415,0.871328592300415,0.0,122.9774932861328,153.0,64171.9375,0.0,2176.29443359375,1.0,278.85748291015625,283.104736328125,300.219970703125,304.42291259765625,293.1499938964844,293.1499938964844,279.1499938964844,38295.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083990812301636,1.0,0.0,0.0,3.609752893447876,3.609776973724365,8.694572670719936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.125,0.0,1505.8397216796875,1895.4371337890625,0.0,2548.45849609375,0.8985645771026611,1.0,0.0,3.0,1.0,0.0
17761020,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8513331413269043,0.3363465070724487,0.3040547370910644,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9969348907470704,0.5379939079284668,0.5097345113754272,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9568578004837036,0.4695383012294769,0.3285108208656311,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9257863759994508,0.4294402599334717,0.4075924754142761,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7382799386978149,0.2161202132701873,0.9817972779273988,285.0387878417969,284.95001220703125,302.5504455566406,297.1765441894531,298.7138366699219,297.2932434082031,285.0370788574219,1.0,0.5631244778633118,0.3702566921710968,0.3702566921710968,1.0,1.0,-3.040336847305298,0.817956805229187,2.2223799228668213,0.1308721899986267,0.9923037886619568,0.9923037886619568,0.0,131.5113983154297,153.0,64183.2578125,0.0,2282.68896484375,1.0,279.14190673828125,283.2271728515625,300.1674194335937,304.2900390625,293.1499938964844,293.1499938964844,279.1499938964844,32359.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033801913261414,1.0,0.0,0.0,3.757705450057984,3.757729768753052,9.42190581554314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.6357421875,0.0,1628.286376953125,1895.4371337890625,0.0,2502.369873046875,0.92684668302536,1.0,0.0,3.0,1.0,0.0
17761080,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.850228488445282,0.3363805115222931,0.3041184544563293,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.995919942855835,0.5379964113235474,0.5097740292549133,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9555310010910034,0.4696655869483948,0.328624963760376,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9243344664573668,0.4294938147068023,0.4076752662658691,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7373738884925842,0.216149553656578,0.9820712208747864,285.0369873046875,284.95001220703125,302.5527648925781,297.17559814453125,298.7140197753906,297.2928161621094,285.0350952148437,1.0,0.5635518431663513,0.3702219724655151,0.3702219724655151,1.0,1.0,-3.040788412094116,0.8180052042007446,2.222783327102661,0.1309282332658767,0.9934455156326294,0.9934455156326294,0.0,132.14109802246094,171.0,64210.4921875,0.0,2286.95166015625,1.0,279.1430969238281,283.2248840332031,300.16845703125,304.2960205078125,293.1499938964844,293.1499938964844,278.8500061035156,32380.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035146594047546,1.0,0.0,0.0,3.76286244392395,3.7628867626190186,9.447783781979524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.46484375,0.0,1634.4752197265625,1895.4371337890625,0.0,2503.602294921875,0.9280104637145996,1.0,0.0,3.0,1.0,0.0
17761140,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8248461484909058,0.3361729979515075,0.3048553466796875,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9683065414428712,0.5380967855453491,0.5104435682296753,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9226271510124208,0.4717641472816467,0.3307978808879852,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8927897810935974,0.4299075007438659,0.4089936017990112,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7160881757736206,0.2163281738758087,0.986768126487732,284.90106201171875,284.95001220703125,302.6107482910156,297.15283203125,298.7152709960937,297.2772216796875,284.9032897949219,1.0,0.5747265219688416,0.3693537712097168,0.3693537712097168,1.0,1.0,-3.052048444747925,0.8193296790122986,2.2327189445495605,0.1300330907106399,0.8879284858703613,0.8879284858703613,0.0,148.31236267089844,189.0,65123.31640625,0.0,2391.8154296875,1.0,278.8564453125,283.07110595703125,300.18280029296875,304.4532470703125,293.1499938964844,293.1499938964844,279.1499938964844,38012.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133123517036438,1.0,0.0,0.0,3.691234827041626,3.6912593841552734,9.09152220174292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.6455078125,0.0,1594.7596435546875,1895.4371337890625,0.0,2593.729248046875,0.9159821271896362,1.0,0.0,3.0,1.0,0.0
17761200,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8248461484909058,0.3361729979515075,0.3048553466796875,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9683065414428712,0.5380967855453491,0.5104435682296753,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9226271510124208,0.4717641472816467,0.3307978808879852,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8927897810935974,0.4299075007438659,0.4089936017990112,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7160881757736206,0.2163281738758087,0.986768126487732,284.90106201171875,284.95001220703125,302.6107482910156,297.15283203125,298.7152709960937,297.2772216796875,284.9032897949219,1.0,0.5747265219688416,0.3693537712097168,0.3693537712097168,1.0,1.0,-3.052048444747925,0.8193296790122986,2.2327189445495605,0.1300330907106399,0.8879284858703613,0.8879284858703613,0.0,148.31236267089844,189.0,65123.31640625,0.0,2391.8154296875,1.0,278.8564453125,283.07110595703125,300.18280029296875,304.4532470703125,293.1499938964844,293.1499938964844,279.1499938964844,38012.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133123517036438,1.0,0.0,0.0,3.691234827041626,3.6912593841552734,9.09152220174292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.6455078125,0.0,1594.7596435546875,1895.4371337890625,0.0,2593.729248046875,0.9159821271896362,1.0,0.0,3.0,1.0,0.0
17761260,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8032616972923279,0.3367893695831299,0.3057584464550018,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9406285285949708,0.5400879979133606,0.5125018358230591,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8967671394348145,0.4747785627841949,0.3331466913223266,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8683940768241882,0.4309840500354767,0.4104073941707611,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6964111924171448,0.2167593985795974,0.9911773800849916,285.0180053710937,284.95001220703125,302.668212890625,297.1322631835937,298.7253112792969,297.2779541015625,285.0163879394531,1.0,0.5863726735115051,0.3677901923656463,0.3677901923656463,1.0,1.0,-3.0654242038726807,0.8194793462753296,2.245944738388061,0.127324566245079,0.9956275820732116,0.9956275820732116,0.0,165.07733154296875,207.0,64610.76953125,0.0,2504.353759765625,1.0,279.1435546875,283.1950988769531,300.12255859375,304.2848205566406,293.1499938964844,293.1499938964844,278.8500061035156,33072.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807877779006958,1.0,0.0,0.0,3.8136796951293945,3.8137047290802,9.704690455691889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.916015625,0.0,1700.1236572265625,1895.4371337890625,0.0,2543.663330078125,0.9399012923240662,1.0,0.0,3.0,1.0,0.0
17761320,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8032616972923279,0.3367893695831299,0.3057584464550018,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9406285285949708,0.5400879979133606,0.5125018358230591,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8967671394348145,0.4747785627841949,0.3331466913223266,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8683940768241882,0.4309840500354767,0.4104073941707611,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6964111924171448,0.2167593985795974,0.9911773800849916,285.0180053710937,284.95001220703125,302.668212890625,297.1322631835937,298.7253112792969,297.2779541015625,285.0163879394531,1.0,0.5863726735115051,0.3677901923656463,0.3677901923656463,1.0,1.0,-3.0654242038726807,0.8194793462753296,2.245944738388061,0.127324566245079,0.9956275820732116,0.9956275820732116,0.0,165.07733154296875,207.0,64610.76953125,0.0,2504.353759765625,1.0,279.1435546875,283.1950988769531,300.12255859375,304.2848205566406,293.1499938964844,293.1499938964844,278.8500061035156,33072.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807877779006958,1.0,0.0,0.0,3.8136796951293945,3.8137047290802,9.704690455691889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.916015625,0.0,1700.1236572265625,1895.4371337890625,0.0,2543.663330078125,0.9399012923240662,1.0,0.0,3.0,1.0,0.0
17761380,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7828173637390137,0.3364335000514984,0.3063638508319855,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9144418835639954,0.5413679480552673,0.5146420001983643,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8753117918968201,0.4767775535583496,0.335255354642868,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8475096821784973,0.4312522411346435,0.4116002321243286,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6784834861755371,0.2167368680238723,0.995056450366974,284.8946838378906,284.95001220703125,302.72509765625,297.1144714355469,298.7279663085937,297.26959228515625,284.89715576171875,1.0,0.5982038974761963,0.3662265837192535,0.3662265837192535,1.0,1.0,-3.0773658752441406,0.8190467357635498,2.258319139480591,0.1245401725172996,0.8903128504753113,0.8903128504753113,0.0,182.90342712402344,210.0,65422.62890625,0.0,2620.635986328125,1.0,278.856201171875,283.05328369140625,300.1380615234375,304.4265441894531,293.1499938964844,293.1499938964844,279.1499938964844,38450.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161873817443848,1.0,0.0,0.0,3.7232701778411865,3.7232954502105713,9.250014159079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.244140625,0.0,1634.9229736328125,1895.4371337890625,0.0,2620.284912109375,0.9234840869903564,1.0,0.0,3.0,1.0,0.0
17761440,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7828173637390137,0.3364335000514984,0.3063638508319855,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9144418835639954,0.5413679480552673,0.5146420001983643,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8753117918968201,0.4767775535583496,0.335255354642868,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8475096821784973,0.4312522411346435,0.4116002321243286,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6784834861755371,0.2167368680238723,0.995056450366974,284.8946838378906,284.95001220703125,302.72509765625,297.1144714355469,298.7279663085937,297.26959228515625,284.89715576171875,1.0,0.5982038974761963,0.3662265837192535,0.3662265837192535,1.0,1.0,-3.0773658752441406,0.8190467357635498,2.258319139480591,0.1245401725172996,0.8903128504753113,0.8903128504753113,0.0,182.90342712402344,210.0,65422.62890625,0.0,2620.635986328125,1.0,278.856201171875,283.05328369140625,300.1380615234375,304.4265441894531,293.1499938964844,293.1499938964844,279.1499938964844,38450.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161873817443848,1.0,0.0,0.0,3.7232701778411865,3.7232954502105713,9.250014159079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.244140625,0.0,1634.9229736328125,1895.4371337890625,0.0,2620.284912109375,0.9234840869903564,1.0,0.0,3.0,1.0,0.0
17761500,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7762530446052551,0.3366373777389526,0.3065379559993744,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9065506458282472,0.542427122592926,0.5156115293502808,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8687295913696289,0.4781987369060516,0.336220383644104,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8410065174102783,0.4316809177398681,0.4120368063449859,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6727192997932434,0.2168447971343994,0.9962114691734314,285.0242614746094,284.95001220703125,302.7532958984375,297.10675048828125,298.73248291015625,297.27008056640625,285.0273742675781,1.0,0.6022059321403503,0.3654447793960571,0.3654447793960571,1.0,1.0,-3.0818116664886475,0.8183228969573975,2.26348876953125,0.1228790283203125,0.979704737663269,0.979704737663269,0.0,189.3716278076172,210.0,64623.3359375,0.0,2663.275634765625,1.0,279.10382080078125,283.1951904296875,300.08160400390625,304.2021484375,293.1499938964844,293.1499938964844,279.1499938964844,34170.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109632730484009,1.0,0.0,0.0,3.768708944320679,3.768733739852905,9.477165576754488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.9091796875,0.0,1655.158203125,1895.4371337890625,0.0,2572.066650390625,0.9322928786277772,1.0,0.0,3.0,1.0,0.0
17761560,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7721431255340576,0.3370324969291687,0.3070231974124908,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9018927812576294,0.5436915159225464,0.5169311761856079,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8647825121879578,0.4798111617565155,0.3374432623386383,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8369061946868896,0.4322997629642486,0.4127489030361175,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6690510511398315,0.2170728594064712,0.9979075193405152,285.0176696777344,284.95001220703125,302.78131103515625,297.0998840332031,298.73992919921875,297.27313232421875,285.0162353515625,1.0,0.6056594848632812,0.3648734092712402,0.3648734092712402,1.0,1.0,-3.0883448123931885,0.8188248872756958,2.2695200443267822,0.1219769939780235,1.0,1.0,0.0,194.11805725097656,213.0,64832.1953125,0.0,2701.068359375,1.0,279.1435852050781,283.1842346191406,300.0858459472656,304.2601623535156,293.1499938964844,293.1499938964844,278.8500061035156,33296.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099035620689392,1.0,0.0,0.0,3.836791038513184,3.836816549301148,9.822670108405871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.3408203125,0.0,1729.8172607421875,1895.4371337890625,0.0,2562.30517578125,0.9453630447387696,1.0,0.0,3.0,1.0,0.0
17761620,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7652204036712646,0.3367298543453216,0.3072904050350189,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8944405317306519,0.5450469255447388,0.5187914967536926,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8584416508674622,0.4818650186061859,0.3392950594425201,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8302115201950073,0.4325970411300659,0.4135671854019165,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6630628108978271,0.2170359790325164,0.9997934699058532,284.89471435546875,284.95001220703125,302.8367919921875,297.089111328125,298.7445678710937,297.2660827636719,284.89666748046875,1.0,0.6109837293624878,0.363730639219284,0.363730639219284,1.0,1.0,-3.0963897705078125,0.8182386755943298,2.278151035308838,0.1198442205786705,0.89425128698349,0.89425128698349,0.0,201.9827880859375,216.0,65621.6796875,0.0,2758.483154296875,1.0,278.85693359375,283.04302978515625,300.1091003417969,304.4079284667969,293.1499938964844,293.1499938964844,279.1499938964844,38435.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817581832408905,1.0,0.0,0.0,3.744767665863037,3.744793176651001,9.357138424093136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.1767578125,0.0,1659.873046875,1895.4371337890625,0.0,2633.181396484375,0.9283561706542968,1.0,0.0,3.0,1.0,0.0
17761680,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7652204036712646,0.3367298543453216,0.3072904050350189,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8944405317306519,0.5450469255447388,0.5187914967536926,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8584416508674622,0.4818650186061859,0.3392950594425201,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8302115201950073,0.4325970411300659,0.4135671854019165,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6630628108978271,0.2170359790325164,0.9997934699058532,284.89471435546875,284.95001220703125,302.8367919921875,297.089111328125,298.7445678710937,297.2660827636719,284.89666748046875,1.0,0.6109837293624878,0.363730639219284,0.363730639219284,1.0,1.0,-3.0963897705078125,0.8182386755943298,2.278151035308838,0.1198442205786705,0.89425128698349,0.89425128698349,0.0,201.9827880859375,216.0,65621.6796875,0.0,2758.483154296875,1.0,278.85693359375,283.04302978515625,300.1091003417969,304.4079284667969,293.1499938964844,293.1499938964844,279.1499938964844,38435.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817581832408905,1.0,0.0,0.0,3.744767665863037,3.744793176651001,9.357138424093136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.1767578125,0.0,1659.873046875,1895.4371337890625,0.0,2633.181396484375,0.9283561706542968,1.0,0.0,3.0,1.0,0.0
