time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7612141370773315,0.3374313116073608,0.3078215718269348,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.890293300151825,0.5473872423171997,0.5208839178085327,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.855231523513794,0.4849819540977478,0.3413759469985962,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8263061046600342,0.4337220191955566,0.4145544469356537,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6595081090927124,0.2174167782068252,1.001723051071167,285.0192565917969,284.95001220703125,302.8914489746094,297.0826416015625,298.7577514648437,297.27081298828125,285.0179748535156,1.0,0.615092933177948,0.3625878989696502,0.3625878989696502,1.0,1.0,-3.105544090270996,0.8180091977119446,2.287534713745117,0.1175588890910148,1.0,1.0,0.0,207.34002685546875,219.0,64990.46484375,0.0,2805.145751953125,1.0,279.14385986328125,283.17724609375,300.06622314453125,304.2486267089844,293.1499938964844,293.1499938964844,278.8500061035156,33443.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108497858047485,1.0,0.0,0.0,3.8527519702911377,3.8527774810791016,9.90456442195864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.0166015625,0.0,1750.4652099609375,1895.4371337890625,0.0,2571.021240234375,0.948972225189209,1.0,0.0,3.0,1.0,0.0
17761800,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7612141370773315,0.3374313116073608,0.3078215718269348,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.890293300151825,0.5473872423171997,0.5208839178085327,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.855231523513794,0.4849819540977478,0.3413759469985962,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8263061046600342,0.4337220191955566,0.4145544469356537,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6595081090927124,0.2174167782068252,1.001723051071167,285.0192565917969,284.95001220703125,302.8914489746094,297.0826416015625,298.7577514648437,297.27081298828125,285.0179748535156,1.0,0.615092933177948,0.3625878989696502,0.3625878989696502,1.0,1.0,-3.105544090270996,0.8180091977119446,2.287534713745117,0.1175588890910148,1.0,1.0,0.0,207.34002685546875,219.0,64990.46484375,0.0,2805.145751953125,1.0,279.14385986328125,283.17724609375,300.06622314453125,304.2486267089844,293.1499938964844,293.1499938964844,278.8500061035156,33443.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108497858047485,1.0,0.0,0.0,3.8527519702911377,3.8527774810791016,9.90456442195864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.0166015625,0.0,1750.4652099609375,1895.4371337890625,0.0,2571.021240234375,0.948972225189209,1.0,0.0,3.0,1.0,0.0
17761860,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7576977014541626,0.3372164368629455,0.3080579042434692,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8867642879486084,0.5486915111541748,0.5225905776023865,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8525555729866028,0.4870559573173523,0.3431628346443176,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8229703307151794,0.4340947270393371,0.4153253138065338,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6565137505531311,0.2174220234155655,1.0032278299331665,284.8942565917969,284.95001220703125,302.9452209472656,297.0810241699219,298.76177978515625,297.2640075683594,284.8962707519531,1.0,0.6185331344604492,0.3614329397678375,0.3614329397678375,1.0,1.0,-3.1127734184265137,0.8170933127403259,2.295680046081543,0.115190677344799,0.8981406092643738,0.8981406092643738,0.0,212.00094604492188,222.0,65808.71875,0.0,2844.45458984375,1.0,278.8567810058594,283.0341491699219,300.0992431640625,304.4072570800781,293.1499938964844,293.1499938964844,279.1499938964844,38428.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181569576263428,1.0,0.0,0.0,3.763108968734741,3.763134717941284,9.44902296851069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.7373046875,0.0,1681.422607421875,1895.4371337890625,0.0,2638.503173828125,0.9323641061782836,1.0,0.0,3.0,1.0,0.0
17761920,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7576977014541626,0.3372164368629455,0.3080579042434692,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8867642879486084,0.5486915111541748,0.5225905776023865,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8525555729866028,0.4870559573173523,0.3431628346443176,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8229703307151794,0.4340947270393371,0.4153253138065338,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6565137505531311,0.2174220234155655,1.0032278299331665,284.8942565917969,284.95001220703125,302.9452209472656,297.0810241699219,298.76177978515625,297.2640075683594,284.8962707519531,1.0,0.6185331344604492,0.3614329397678375,0.3614329397678375,1.0,1.0,-3.1127734184265137,0.8170933127403259,2.295680046081543,0.115190677344799,0.8981406092643738,0.8981406092643738,0.0,212.00094604492188,222.0,65808.71875,0.0,2844.45458984375,1.0,278.8567810058594,283.0341491699219,300.0992431640625,304.4072570800781,293.1499938964844,293.1499938964844,279.1499938964844,38428.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181569576263428,1.0,0.0,0.0,3.763108968734741,3.763134717941284,9.44902296851069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.7373046875,0.0,1681.422607421875,1895.4371337890625,0.0,2638.503173828125,0.9323641061782836,1.0,0.0,3.0,1.0,0.0
17761980,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7554693818092346,0.3379821479320526,0.3085814714431762,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8846439123153687,0.5509627461433411,0.5245436429977417,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8512257933616638,0.4901855289936065,0.3451952636241913,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8208180069923401,0.4352796673774719,0.4162994027137756,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6545174717903137,0.2178295850753784,1.0049536228179932,285.0228576660156,284.95001220703125,302.9980163574219,297.08477783203125,298.7742919921875,297.26885986328125,285.0218505859375,1.0,0.6215919256210327,0.3602780103683471,0.3602780103683471,1.0,1.0,-3.121431589126587,0.816635251045227,2.3047962188720703,0.1127019599080085,1.0,1.0,0.0,215.5771484375,225.0,65152.7265625,0.0,2881.089599609375,1.0,279.1439819335937,283.1733093261719,300.0663757324219,304.2568054199219,293.1499938964844,293.1499938964844,278.8500061035156,33642.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110389709472656,1.0,0.0,0.0,3.865777730941773,3.865803480148315,9.971649888029788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.1796875,0.0,1768.057861328125,1895.4371337890625,0.0,2572.764404296875,0.9519571661949158,1.0,0.0,3.0,1.0,0.0
17762040,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7554693818092346,0.3379821479320526,0.3085814714431762,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8846439123153687,0.5509627461433411,0.5245436429977417,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8512257933616638,0.4901855289936065,0.3451952636241913,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8208180069923401,0.4352796673774719,0.4162994027137756,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6545174717903137,0.2178295850753784,1.0049536228179932,285.0228576660156,284.95001220703125,302.9980163574219,297.08477783203125,298.7742919921875,297.26885986328125,285.0218505859375,1.0,0.6215919256210327,0.3602780103683471,0.3602780103683471,1.0,1.0,-3.121431589126587,0.816635251045227,2.3047962188720703,0.1127019599080085,1.0,1.0,0.0,215.5771484375,225.0,65152.7265625,0.0,2881.089599609375,1.0,279.1439819335937,283.1733093261719,300.0663757324219,304.2568054199219,293.1499938964844,293.1499938964844,278.8500061035156,33642.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110389709472656,1.0,0.0,0.0,3.865777730941773,3.865803480148315,9.971649888029788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.1796875,0.0,1768.057861328125,1895.4371337890625,0.0,2572.764404296875,0.9519571661949158,1.0,0.0,3.0,1.0,0.0
17762100,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7545555233955383,0.3380061686038971,0.308901697397232,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8837981224060059,0.5517081022262573,0.5255749821662903,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8507529497146606,0.4913427233695984,0.3462474048137665,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8199451565742493,0.4355964064598083,0.4168691337108612,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6537221074104309,0.2179105728864669,1.0061098337173462,284.8828430175781,284.95001220703125,303.0240478515625,297.0888366699219,298.7772216796875,297.2669677734375,284.8782958984375,1.0,0.6231075525283813,0.3597005307674408,0.3597005307674408,1.0,1.0,-3.1264026165008545,0.8166004419326782,2.3098020553588867,0.1116196811199188,0.917944610118866,0.917944610118866,0.0,217.23956298828125,225.0,66246.5234375,0.0,2900.11181640625,1.0,278.89373779296875,283.0117492675781,300.11865234375,304.4903259277344,293.1499938964844,293.1499938964844,278.8500061035156,36630.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167254328727722,1.0,0.0,0.0,3.8534352779388414,3.853461503982544,9.908078482112614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.0234375,0.0,1776.478271484375,1895.4371337890625,0.0,2625.259765625,0.9496439695358276,1.0,0.0,3.0,1.0,0.0
17762160,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7529903650283813,0.3378105163574219,0.3088335990905761,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8822662830352783,0.5521993041038513,0.5261598229408264,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8496292233467102,0.4922745823860168,0.3469730913639068,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8184824585914612,0.4356935918331146,0.4170830249786377,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6524252891540527,0.217852383852005,1.0063834190368652,284.8942565917969,284.95001220703125,303.0498046875,297.0944519042969,298.7776794433594,297.2621154785156,284.89654541015625,1.0,0.6244507431983948,0.3591428101062774,0.3591428101062774,1.0,1.0,-3.1284854412078857,0.8156837821006775,2.3128015995025635,0.1102654561400413,0.9030762314796448,0.9030762314796448,0.0,219.2398376464844,213.0,66035.90625,0.0,2915.062744140625,1.0,278.8563232421875,283.026611328125,300.1114807128906,304.4308166503906,293.1499938964844,293.1499938964844,278.54998779296875,38353.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180108070373535,1.0,0.0,0.0,3.782226085662842,3.7822518348693848,9.545270813759998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.625,0.0,1703.5609130859375,1895.4371337890625,0.0,2637.150634765625,0.9365741014480592,1.0,0.0,3.0,1.0,0.0
17762220,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7550144195556641,0.337614893913269,0.3084441423416137,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8856250643730164,0.5533040165901184,0.5269889235496521,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8532540798187256,0.4943367540836334,0.3482320308685303,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8209885358810425,0.4359799027442932,0.4171631336212158,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6542638540267944,0.2177431285381317,1.0052125453948977,284.8902893066406,284.95001220703125,303.1004943847656,297.110595703125,298.7801513671875,297.2553100585937,284.8916320800781,1.0,0.6225684881210327,0.3580273389816284,0.3580273389816284,1.0,1.0,-3.129218339920044,0.8127505779266357,2.316467761993408,0.1071437299251556,0.8381305932998657,0.8381305932998657,0.0,216.32778930664065,201.0,66030.9609375,0.0,2901.0390625,1.0,278.5578918457031,283.0004577636719,300.1107482910156,304.44110107421875,293.1499938964844,293.1499938964844,278.8500061035156,40677.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203434348106384,1.0,0.0,0.0,3.551132917404175,3.551156759262085,8.414477292717493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.349609375,0.0,1459.98291015625,1895.4371337890625,0.0,2658.75146484375,0.8875818252563477,1.0,0.0,3.0,1.0,0.0
17762280,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7550144195556641,0.337614893913269,0.3084441423416137,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8856250643730164,0.5533040165901184,0.5269889235496521,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8532540798187256,0.4943367540836334,0.3482320308685303,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8209885358810425,0.4359799027442932,0.4171631336212158,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6542638540267944,0.2177431285381317,1.0052125453948977,284.8902893066406,284.95001220703125,303.1004943847656,297.110595703125,298.7801513671875,297.2553100585937,284.8916320800781,1.0,0.6225684881210327,0.3580273389816284,0.3580273389816284,1.0,1.0,-3.129218339920044,0.8127505779266357,2.316467761993408,0.1071437299251556,0.8381305932998657,0.8381305932998657,0.0,216.32778930664065,201.0,66030.9609375,0.0,2901.0390625,1.0,278.5578918457031,283.0004577636719,300.1107482910156,304.44110107421875,293.1499938964844,293.1499938964844,278.8500061035156,40677.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203434348106384,1.0,0.0,0.0,3.551132917404175,3.551156759262085,8.414477292717493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.349609375,0.0,1459.98291015625,1895.4371337890625,0.0,2658.75146484375,0.8875818252563477,1.0,0.0,3.0,1.0,0.0
17762340,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7622199654579163,0.3386748135089874,0.3088675439357757,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8950228691101074,0.5556910037994385,0.5286654233932495,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8625736236572266,0.4977079331874847,0.3501597940921783,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8285539746284485,0.4373949766159057,0.4179432988166809,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6604766845703125,0.2182857543230056,1.0054144859313965,284.9992370605469,284.95001220703125,303.1499938964844,297.1337280273437,298.7938232421875,297.263427734375,284.998291015625,1.0,0.6188210844993591,0.3569118678569793,0.3569118678569793,1.0,1.0,-3.1352338790893555,0.8115139007568359,2.3237199783325195,0.1043990850448608,0.9307678937911988,0.9307678937911988,0.0,208.37603759765625,189.0,65487.54296875,0.0,2870.87353515625,1.0,278.8423156738281,283.1219482421875,300.1033020019531,304.309814453125,293.1499938964844,293.1499938964844,278.54998779296875,33859.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810645341873169,1.0,0.0,0.0,3.658060312271118,3.658084154129028,8.928839747568418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.2353515625,0.0,1526.1046142578125,1895.4371337890625,0.0,2569.137451171875,0.9053542017936708,1.0,0.0,3.0,1.0,0.0
17762400,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7622199654579163,0.3386748135089874,0.3088675439357757,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8950228691101074,0.5556910037994385,0.5286654233932495,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8625736236572266,0.4977079331874847,0.3501597940921783,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8285539746284485,0.4373949766159057,0.4179432988166809,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6604766845703125,0.2182857543230056,1.0054144859313965,284.9992370605469,284.95001220703125,303.1499938964844,297.1337280273437,298.7938232421875,297.263427734375,284.998291015625,1.0,0.6188210844993591,0.3569118678569793,0.3569118678569793,1.0,1.0,-3.1352338790893555,0.8115139007568359,2.3237199783325195,0.1043990850448608,0.9307678937911988,0.9307678937911988,0.0,208.37603759765625,189.0,65487.54296875,0.0,2870.87353515625,1.0,278.8423156738281,283.1219482421875,300.1033020019531,304.309814453125,293.1499938964844,293.1499938964844,278.54998779296875,33859.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810645341873169,1.0,0.0,0.0,3.658060312271118,3.658084154129028,8.928839747568418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.2353515625,0.0,1526.1046142578125,1895.4371337890625,0.0,2569.137451171875,0.9053542017936708,1.0,0.0,3.0,1.0,0.0
17762460,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7709811329841614,0.3388491570949554,0.3088748455047607,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9063830375671388,0.5570895075798035,0.5298492908477783,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.873781144618988,0.5000668168067932,0.35169318318367,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8377379775047302,0.4380957186222076,0.4184221625328064,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6682940125465393,0.2185208946466446,1.0051639080047607,284.9159851074219,284.95001220703125,303.1925354003906,297.15625,298.7973327636719,297.2597961425781,284.9170227050781,1.0,0.6139438152313232,0.3559346497058868,0.3559346497058868,1.0,1.0,-3.138791799545288,0.8098514676094055,2.328940391540528,0.101950466632843,0.854377031326294,0.854377031326294,0.0,198.98008728027344,177.0,66073.3359375,0.0,2827.8359375,1.0,278.5577697753906,283.02020263671875,300.166259765625,304.48651123046875,293.1499938964844,293.1499938964844,278.8500061035156,38478.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162103295326233,1.0,0.0,0.0,3.538691282272339,3.53871488571167,8.355619911526446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.546875,0.0,1430.8006591796875,1895.4371337890625,0.0,2620.4970703125,0.8828964829444885,1.0,0.0,3.0,1.0,0.0
17762520,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7709811329841614,0.3388491570949554,0.3088748455047607,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9063830375671388,0.5570895075798035,0.5298492908477783,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.873781144618988,0.5000668168067932,0.35169318318367,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8377379775047302,0.4380957186222076,0.4184221625328064,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6682940125465393,0.2185208946466446,1.0051639080047607,284.9159851074219,284.95001220703125,303.1925354003906,297.15625,298.7973327636719,297.2597961425781,284.9170227050781,1.0,0.6139438152313232,0.3559346497058868,0.3559346497058868,1.0,1.0,-3.138791799545288,0.8098514676094055,2.328940391540528,0.101950466632843,0.854377031326294,0.854377031326294,0.0,198.98008728027344,177.0,66073.3359375,0.0,2827.8359375,1.0,278.5577697753906,283.02020263671875,300.166259765625,304.48651123046875,293.1499938964844,293.1499938964844,278.8500061035156,38478.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162103295326233,1.0,0.0,0.0,3.538691282272339,3.53871488571167,8.355619911526446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.546875,0.0,1430.8006591796875,1895.4371337890625,0.0,2620.4970703125,0.8828964829444885,1.0,0.0,3.0,1.0,0.0
17762580,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.782539963722229,0.3398411571979522,0.3091539740562439,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.92210453748703,0.5592949390411377,0.5312737226486206,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8881626129150391,0.5033063888549805,0.3534603714942932,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8496770858764648,0.4394804835319519,0.4191007018089294,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6785122752189636,0.2191282510757446,1.0052809715270996,285.00518798828125,284.95001220703125,303.2228698730469,297.1704406738281,298.804931640625,297.26568603515625,285.0040588378906,1.0,0.6084596514701843,0.3549574613571167,0.3549574613571167,1.0,1.0,-3.143914699554444,0.8087026476860046,2.335211992263794,0.099484197795391,0.9428508877754213,0.9428508877754213,0.0,188.0933380126953,165.0,65635.25,0.0,2779.870361328125,1.0,278.8416442871094,283.1230163574219,300.1539001464844,304.3733825683594,293.1499938964844,293.1499938964844,278.54998779296875,33256.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095443248748779,1.0,0.0,0.0,3.665315628051758,3.665339231491089,8.964292419477715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.05078125,0.0,1529.6611328125,1895.4371337890625,0.0,2558.997802734375,0.9067504405975342,1.0,0.0,3.0,1.0,0.0
17762640,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.782539963722229,0.3398411571979522,0.3091539740562439,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.92210453748703,0.5592949390411377,0.5312737226486206,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8881626129150391,0.5033063888549805,0.3534603714942932,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8496770858764648,0.4394804835319519,0.4191007018089294,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6785122752189636,0.2191282510757446,1.0052809715270996,285.00518798828125,284.95001220703125,303.2228698730469,297.1704406738281,298.804931640625,297.26568603515625,285.0040588378906,1.0,0.6084596514701843,0.3549574613571167,0.3549574613571167,1.0,1.0,-3.143914699554444,0.8087026476860046,2.335211992263794,0.099484197795391,0.9428508877754213,0.9428508877754213,0.0,188.0933380126953,165.0,65635.25,0.0,2779.870361328125,1.0,278.8416442871094,283.1230163574219,300.1539001464844,304.3733825683594,293.1499938964844,293.1499938964844,278.54998779296875,33256.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095443248748779,1.0,0.0,0.0,3.665315628051758,3.665339231491089,8.964292419477715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.05078125,0.0,1529.6611328125,1895.4371337890625,0.0,2558.997802734375,0.9067504405975342,1.0,0.0,3.0,1.0,0.0
17762700,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7889522314071655,0.3399459421634674,0.309256762266159,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.931029736995697,0.5599607825279236,0.5319311022758484,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8960798382759094,0.5044665932655334,0.3542943298816681,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.856396496295929,0.4398540258407593,0.4194281995296478,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6842381954193115,0.2192873209714889,1.0054161548614502,284.8761901855469,284.95001220703125,303.23370361328125,297.174560546875,298.8038330078125,297.2636108398437,284.87420654296875,1.0,0.6056047677993774,0.3544688522815704,0.3544688522815704,1.0,1.0,-3.146393299102783,0.8080926537513733,2.3383007049560547,0.098341517150402,0.8542699813842773,0.8542699813842773,0.0,182.51904296875,165.0,66483.0703125,0.0,2754.94970703125,1.0,278.5973205566406,282.97802734375,300.2059020996094,304.6024780273437,293.1499938964844,293.1499938964844,278.54998779296875,37674.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153390884399414,1.0,0.0,0.0,3.630599021911621,3.6306231021881104,8.795284429652384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.73828125,0.0,1524.151611328125,1895.4371337890625,0.0,2612.44482421875,0.8998683094978333,1.0,0.0,3.0,1.0,0.0
17762760,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7950801253318787,0.339956521987915,0.3090450763702392,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9396141767501832,0.5604799389839172,0.5322055816650391,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9037477970123292,0.5054939985275269,0.3548429310321808,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8629910945892334,0.4401146173477173,0.4194583296775818,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6897760629653931,0.2193649113178253,1.0048061609268188,284.909423828125,284.95001220703125,303.2417297363281,297.17681884765625,298.8004150390625,297.25982666015625,284.91064453125,1.0,0.6025559306144714,0.3539695143699646,0.3539695143699646,1.0,1.0,-3.146432876586914,0.8066774010658264,2.3397555351257324,0.0968944653868675,0.8567590713500977,0.8567590713500977,0.0,177.1640625,153.0,66211.0234375,0.0,2726.28857421875,1.0,278.5578918457031,283.01043701171875,300.1943664550781,304.53143310546875,293.1499938964844,293.1499938964844,278.8500061035156,38457.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166274428367615,1.0,0.0,0.0,3.5535922050476074,3.5536158084869385,8.426136446360033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.4990234375,0.0,1446.436767578125,1895.4371337890625,0.0,2624.353515625,0.8860580921173096,1.0,0.0,3.0,1.0,0.0
17762820,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8105544447898865,0.340971291065216,0.3092931509017944,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9599286317825316,0.5624999403953552,0.5334098935127258,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9244548678398132,0.5085442066192627,0.3564511239528656,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8798031806945801,0.4415006935596466,0.4200857281684875,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7035935521125793,0.2199754863977432,1.0047643184661863,285.00079345703125,284.95001220703125,303.2498474121094,297.1758728027344,298.8007507324219,297.2640380859375,284.99969482421875,1.0,0.5964398384094238,0.3529708385467529,0.3529708385467529,1.0,1.0,-3.1508092880249023,0.8052123188972473,2.3455970287323,0.0942721664905548,0.9432849884033204,0.9432849884033204,0.0,165.42466735839844,141.0,65697.8828125,0.0,2671.96533203125,1.0,278.8417358398437,283.1162414550781,300.1623229980469,304.3920593261719,293.1499938964844,293.1499938964844,278.54998779296875,33379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105107545852661,1.0,0.0,0.0,3.6746091842651367,3.674633026123047,9.009809787130508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.3642578125,0.0,1540.9801025390625,1895.4371337890625,0.0,2567.897705078125,0.9089163541793824,1.0,0.0,3.0,1.0,0.0
17762880,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8105544447898865,0.340971291065216,0.3092931509017944,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9599286317825316,0.5624999403953552,0.5334098935127258,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9244548678398132,0.5085442066192627,0.3564511239528656,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8798031806945801,0.4415006935596466,0.4200857281684875,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7035935521125793,0.2199754863977432,1.0047643184661863,285.00079345703125,284.95001220703125,303.2498474121094,297.1758728027344,298.8007507324219,297.2640380859375,284.99969482421875,1.0,0.5964398384094238,0.3529708385467529,0.3529708385467529,1.0,1.0,-3.1508092880249023,0.8052123188972473,2.3455970287323,0.0942721664905548,0.9432849884033204,0.9432849884033204,0.0,165.42466735839844,141.0,65697.8828125,0.0,2671.96533203125,1.0,278.8417358398437,283.1162414550781,300.1623229980469,304.3920593261719,293.1499938964844,293.1499938964844,278.54998779296875,33379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105107545852661,1.0,0.0,0.0,3.6746091842651367,3.674633026123047,9.009809787130508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.3642578125,0.0,1540.9801025390625,1895.4371337890625,0.0,2567.897705078125,0.9089163541793824,1.0,0.0,3.0,1.0,0.0
17762940,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8261982798576355,0.3411368727684021,0.3092098534107208,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9794934391975404,0.56354159116745,0.5341757535934448,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9475528597831726,0.510581910610199,0.3577014803886413,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8985503315925598,0.4421689212322235,0.4204532206058502,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7180817723274231,0.2202266305685043,1.0042541027069092,284.9071655273437,284.95001220703125,303.2478942871094,297.1681213378906,298.7900085449219,297.2572021484375,284.9084167480469,1.0,0.5901392698287964,0.3519721627235412,0.3519721627235412,1.0,1.0,-3.1529688835144043,0.8030269742012024,2.349941730499268,0.0916076377034187,0.8561631441116333,0.8561631441116333,0.0,154.00350952148438,129.0,66210.203125,0.0,2614.823486328125,1.0,278.5575866699219,283.0064392089844,300.1867370605469,304.5281066894531,293.1499938964844,293.1499938964844,278.8500061035156,38597.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177763819694519,1.0,0.0,0.0,3.5564234256744385,3.556447029113769,8.439567977802653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5029296875,0.0,1450.4703369140625,1895.4371337890625,0.0,2634.9814453125,0.8868483304977417,1.0,0.0,3.0,1.0,0.0
17763000,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8261982798576355,0.3411368727684021,0.3092098534107208,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9794934391975404,0.56354159116745,0.5341757535934448,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9475528597831726,0.510581910610199,0.3577014803886413,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8985503315925598,0.4421689212322235,0.4204532206058502,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7180817723274231,0.2202266305685043,1.0042541027069092,284.9071655273437,284.95001220703125,303.2478942871094,297.1681213378906,298.7900085449219,297.2572021484375,284.9084167480469,1.0,0.5901392698287964,0.3519721627235412,0.3519721627235412,1.0,1.0,-3.1529688835144043,0.8030269742012024,2.349941730499268,0.0916076377034187,0.8561631441116333,0.8561631441116333,0.0,154.00350952148438,129.0,66210.203125,0.0,2614.823486328125,1.0,278.5575866699219,283.0064392089844,300.1867370605469,304.5281066894531,293.1499938964844,293.1499938964844,278.8500061035156,38597.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177763819694519,1.0,0.0,0.0,3.5564234256744385,3.556447029113769,8.439567977802653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5029296875,0.0,1450.4703369140625,1895.4371337890625,0.0,2634.9814453125,0.8868483304977417,1.0,0.0,3.0,1.0,0.0
17763060,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8455042839050293,0.3421911597251892,0.3094899952411651,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.5654869079589844,0.5349366068840027,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9732227325439452,0.513584554195404,0.3592603802680969,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9234412908554076,0.4435829222202301,0.4211035966873169,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7345165014266968,0.2208565771579742,1.0042682886123655,284.9989013671875,284.95001220703125,303.23663330078125,297.1540222167969,298.785400390625,297.260986328125,284.99774169921875,1.0,0.5837383270263672,0.3510549068450928,0.3510549068450928,1.0,1.0,-3.15669584274292,0.8015618324279785,2.3551340103149414,0.0892458632588386,0.9415451288223268,0.9415451288223268,0.0,142.06654357910156,132.0,65644.2265625,0.0,2558.04638671875,1.0,278.8417358398437,283.1132202148437,300.1413269042969,304.37176513671875,293.1499938964844,293.1499938964844,278.54998779296875,33474.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118152618408203,1.0,0.0,0.0,3.674320697784424,3.674344539642334,9.008394954435062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.9541015625,0.0,1541.37451171875,1895.4371337890625,0.0,2579.919921875,0.9089168310165404,1.0,0.0,3.0,1.0,0.0
17763120,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8455042839050293,0.3421911597251892,0.3094899952411651,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.5654869079589844,0.5349366068840027,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9732227325439452,0.513584554195404,0.3592603802680969,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9234412908554076,0.4435829222202301,0.4211035966873169,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7345165014266968,0.2208565771579742,1.0042682886123655,284.9989013671875,284.95001220703125,303.23663330078125,297.1540222167969,298.785400390625,297.260986328125,284.99774169921875,1.0,0.5837383270263672,0.3510549068450928,0.3510549068450928,1.0,1.0,-3.15669584274292,0.8015618324279785,2.3551340103149414,0.0892458632588386,0.9415451288223268,0.9415451288223268,0.0,142.06654357910156,132.0,65644.2265625,0.0,2558.04638671875,1.0,278.8417358398437,283.1132202148437,300.1413269042969,304.37176513671875,293.1499938964844,293.1499938964844,278.54998779296875,33474.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118152618408203,1.0,0.0,0.0,3.674320697784424,3.674344539642334,9.008394954435062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.9541015625,0.0,1541.37451171875,1895.4371337890625,0.0,2579.919921875,0.9089168310165404,1.0,0.0,3.0,1.0,0.0
17763180,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8517841100692749,0.3422937095165252,0.3096819818019867,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.567642092704773,0.5250475406646729,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.981095016002655,0.5155013203620911,0.3606791496276855,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9321050643920898,0.4441920816898346,0.4217583239078522,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7398470640182495,0.221061572432518,1.005152940750122,284.90313720703125,284.95001220703125,303.2167663574219,297.13409423828125,298.7722473144531,297.2580871582031,284.904296875,1.0,0.58083176612854,0.3501376509666443,0.3501376509666443,1.0,1.0,-3.1488444805145264,0.7964427471160889,2.352401733398437,0.0858751162886619,0.8500415682792664,0.8500415682792664,0.0,138.3597869873047,135.0,65896.2109375,0.0,2522.66162109375,1.0,278.55767822265625,283.0049743652344,300.1516418457031,304.4796142578125,293.1499938964844,293.1499938964844,278.8500061035156,38959.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189271688461304,1.0,0.0,0.0,3.540766477584839,3.54079008102417,8.365422559108993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.07421875,0.0,1436.4808349609375,1895.4371337890625,0.0,2645.633056640625,0.8836925625801086,1.0,0.0,3.0,1.0,0.0
17763240,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8517841100692749,0.3422937095165252,0.3096819818019867,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.567642092704773,0.5250475406646729,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.981095016002655,0.5155013203620911,0.3606791496276855,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9321050643920898,0.4441920816898346,0.4217583239078522,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7398470640182495,0.221061572432518,1.005152940750122,284.90313720703125,284.95001220703125,303.2167663574219,297.13409423828125,298.7722473144531,297.2580871582031,284.904296875,1.0,0.58083176612854,0.3501376509666443,0.3501376509666443,1.0,1.0,-3.1488444805145264,0.7964427471160889,2.352401733398437,0.0858751162886619,0.8500415682792664,0.8500415682792664,0.0,138.3597869873047,135.0,65896.2109375,0.0,2522.66162109375,1.0,278.55767822265625,283.0049743652344,300.1516418457031,304.4796142578125,293.1499938964844,293.1499938964844,278.8500061035156,38959.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189271688461304,1.0,0.0,0.0,3.540766477584839,3.54079008102417,8.365422559108993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.07421875,0.0,1436.4808349609375,1895.4371337890625,0.0,2645.633056640625,0.8836925625801086,1.0,0.0,3.0,1.0,0.0
17763300,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8534825444221497,0.3427181839942932,0.3098227679729461,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.569491982460022,0.5220675468444824,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9833226799964904,0.5168927907943726,0.3614384233951568,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9344680309295654,0.4448008239269256,0.4221096932888031,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7412726879119873,0.2213035821914672,1.0056260824203491,285.0123291015625,284.95001220703125,303.203857421875,297.1220703125,298.769775390625,297.2626953125,285.0131225585937,1.0,0.5801655650138855,0.34967902302742,0.34967902302742,1.0,1.0,-3.147281646728516,0.794636070728302,2.3526456356048584,0.0843102261424064,0.925523281097412,0.925523281097412,0.0,137.45494079589844,135.0,65103.2578125,0.0,2514.82958984375,1.0,278.7990417480469,283.1279602050781,300.0942077636719,304.2529602050781,293.1499938964844,293.1499938964844,278.8500061035156,34199.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135888576507568,1.0,0.0,0.0,3.590747833251953,3.590770959854126,8.603261107964499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.67578125,0.0,1454.9915771484375,1895.4371337890625,0.0,2596.28125,0.8924267888069153,1.0,0.0,3.0,1.0,0.0
17763360,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8551686406135559,0.3432309925556183,0.3102619647979736,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.5715278387069702,0.5196457505226135,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.985405206680298,0.5183568596839905,0.3624478578567505,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9366917014122008,0.4455087184906006,0.4227427840232849,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7426338195800781,0.2216140776872635,1.006837010383606,284.9924621582031,284.95001220703125,303.1890563964844,297.1087951660156,298.7684631347656,297.2686462402344,284.9909362792969,1.0,0.5799925327301025,0.3492932617664337,0.3492932617664337,1.0,1.0,-3.148324728012085,0.793844997882843,2.354479551315308,0.0832089558243751,0.9301434755325316,0.9301434755325316,0.0,136.81898498535156,138.0,65189.86328125,0.0,2513.4404296875,1.0,278.84228515625,283.11053466796875,300.09344482421875,304.2992858886719,293.1499938964844,293.1499938964844,278.54998779296875,33671.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124962449073792,1.0,0.0,0.0,3.651799201965332,3.651822805404663,8.89830005235126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.73828125,0.0,1517.73876953125,1895.4371337890625,0.0,2586.19970703125,0.9037840962409972,1.0,0.0,3.0,1.0,0.0
17763420,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8556484580039978,0.343307226896286,0.3105254769325256,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.5743748545646667,0.5191934704780579,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9867475032806396,0.5202208161354065,0.3639028966426849,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9376380443572998,0.446100652217865,0.4234832525253296,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7431434392929077,0.2218012660741806,1.008159875869751,284.9100952148437,284.95001220703125,303.1541748046875,297.07861328125,298.7556457519531,297.268310546875,284.91119384765625,1.0,0.5806196928024292,0.348521739244461,0.348521739244461,1.0,1.0,-3.1523261070251465,0.7928842902183533,2.3594417572021484,0.0812951698899269,0.84881591796875,0.84881591796875,0.0,136.85487365722656,141.0,65599.8046875,0.0,2521.39306640625,1.0,278.5578918457031,283.01177978515625,300.0965881347656,304.4024963378906,293.1499938964844,293.1499938964844,278.8500061035156,38703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196284770965576,1.0,0.0,0.0,3.5199296474456787,3.519952774047852,8.267253406302189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.251953125,0.0,1412.7225341796875,1895.4371337890625,0.0,2652.12744140625,0.8789358735084534,1.0,0.0,3.0,1.0,0.0
17763480,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8556484580039978,0.343307226896286,0.3105254769325256,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.5743748545646667,0.5191934704780579,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9867475032806396,0.5202208161354065,0.3639028966426849,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9376380443572998,0.446100652217865,0.4234832525253296,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7431434392929077,0.2218012660741806,1.008159875869751,284.9100952148437,284.95001220703125,303.1541748046875,297.07861328125,298.7556457519531,297.268310546875,284.91119384765625,1.0,0.5806196928024292,0.348521739244461,0.348521739244461,1.0,1.0,-3.1523261070251465,0.7928842902183533,2.3594417572021484,0.0812951698899269,0.84881591796875,0.84881591796875,0.0,136.85487365722656,141.0,65599.8046875,0.0,2521.39306640625,1.0,278.5578918457031,283.01177978515625,300.0965881347656,304.4024963378906,293.1499938964844,293.1499938964844,278.8500061035156,38703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196284770965576,1.0,0.0,0.0,3.5199296474456787,3.519952774047852,8.267253406302189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.251953125,0.0,1412.7225341796875,1895.4371337890625,0.0,2652.12744140625,0.8789358735084534,1.0,0.0,3.0,1.0,0.0
17763540,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8553758263587952,0.344231903553009,0.3111692667007446,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.5773009657859802,0.520778238773346,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9872446656227112,0.522972583770752,0.3656798899173736,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.937437117099762,0.4474088847637176,0.4245395362377167,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7428876161575317,0.222328782081604,1.0101299285888672,284.9986572265625,284.95001220703125,303.1128845214844,297.04400634765625,298.74615478515625,297.2738037109375,284.9971008300781,1.0,0.5822703242301941,0.347750186920166,0.347750186920166,1.0,1.0,-3.160773992538452,0.7933142185211182,2.367459774017334,0.079732745885849,0.9329422116279602,0.9329422116279602,0.0,137.6388397216797,144.0,65097.08984375,0.0,2542.047119140625,1.0,278.8422241210937,283.1141052246094,300.0325622558594,304.2306213378906,293.1499938964844,293.1499938964844,278.54998779296875,33362.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139941096305847,1.0,0.0,0.0,3.643614292144776,3.6436378955841056,8.858457363203343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.748046875,0.0,1506.3729248046875,1895.4371337890625,0.0,2600.022705078125,0.9016637802124025,1.0,0.0,3.0,1.0,0.0
