time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8553758263587952,0.344231903553009,0.3111692667007446,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.5773009657859802,0.520778238773346,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9872446656227112,0.522972583770752,0.3656798899173736,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.937437117099762,0.4474088847637176,0.4245395362377167,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7428876161575317,0.222328782081604,1.0101299285888672,284.9986572265625,284.95001220703125,303.1128845214844,297.04400634765625,298.74615478515625,297.2738037109375,284.9971008300781,1.0,0.5822703242301941,0.347750186920166,0.347750186920166,1.0,1.0,-3.160773992538452,0.7933142185211182,2.367459774017334,0.079732745885849,0.9329422116279602,0.9329422116279602,0.0,137.6388397216797,144.0,65097.08984375,0.0,2542.047119140625,1.0,278.8422241210937,283.1141052246094,300.0325622558594,304.2306213378906,293.1499938964844,293.1499938964844,278.54998779296875,33362.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139941096305847,1.0,0.0,0.0,3.643614292144776,3.6436378955841056,8.858457363203343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.748046875,0.0,1506.3729248046875,1895.4371337890625,0.0,2600.022705078125,0.9016637802124025,1.0,0.0,3.0,1.0,0.0
17763660,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8532388210296631,0.3442787230014801,0.311465322971344,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.5786793828010559,0.5252971649169922,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.985881805419922,0.5245869159698486,0.3670218884944916,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9349758625030518,0.4479771852493286,0.4253172874450683,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7411884069442749,0.22245454788208,1.0114796161651611,284.91217041015625,284.95001220703125,303.0658874511719,297.0055236816406,298.72430419921875,297.2655639648437,284.9132995605469,1.0,0.5846012830734253,0.3468164205551147,0.3468164205551147,1.0,1.0,-3.1707358360290527,0.7937454581260681,2.37699031829834,0.0779443383216857,0.851865291595459,0.851865291595459,0.0,139.31581115722656,147.0,65655.875,0.0,2570.5966796875,1.0,278.5578918457031,283.0099792480469,300.0282287597656,304.3374328613281,293.1499938964844,293.1499938964844,278.8500061035156,38443.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822102963924408,1.0,0.0,0.0,3.524354696273804,3.524378061294556,8.288052981697547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.224609375,0.0,1415.4752197265625,1895.4371337890625,0.0,2675.06298828125,0.8796728253364563,1.0,0.0,3.0,1.0,0.0
17763720,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8532388210296631,0.3442787230014801,0.311465322971344,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.5786793828010559,0.5252971649169922,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.985881805419922,0.5245869159698486,0.3670218884944916,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9349758625030518,0.4479771852493286,0.4253172874450683,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7411884069442749,0.22245454788208,1.0114796161651611,284.91217041015625,284.95001220703125,303.0658874511719,297.0055236816406,298.72430419921875,297.2655639648437,284.9132995605469,1.0,0.5846012830734253,0.3468164205551147,0.3468164205551147,1.0,1.0,-3.1707358360290527,0.7937454581260681,2.37699031829834,0.0779443383216857,0.851865291595459,0.851865291595459,0.0,139.31581115722656,147.0,65655.875,0.0,2570.5966796875,1.0,278.5578918457031,283.0099792480469,300.0282287597656,304.3374328613281,293.1499938964844,293.1499938964844,278.8500061035156,38443.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822102963924408,1.0,0.0,0.0,3.524354696273804,3.524378061294556,8.288052981697547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.224609375,0.0,1415.4752197265625,1895.4371337890625,0.0,2675.06298828125,0.8796728253364563,1.0,0.0,3.0,1.0,0.0
17763780,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8511635065078735,0.3451623320579529,0.3121132254600525,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.5801296830177307,0.5303641557693481,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9844526052474976,0.5271197557449341,0.3686603605747223,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9324058890342712,0.4492478668689728,0.4263829588890075,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7393845915794373,0.2229037433862686,1.013296604156494,285.0009155273437,284.95001220703125,303.0138854980469,296.96356201171875,298.7062683105469,297.2636413574219,284.9999084472656,1.0,0.5873979926109314,0.3458826243877411,0.3458826243877411,1.0,1.0,-3.1830382347106934,0.7948781847953796,2.388159990310669,0.0762739032506942,0.9373076558113098,0.9373076558113098,0.0,141.2546844482422,150.0,65204.81640625,0.0,2605.3671875,1.0,278.8415222167969,283.1127624511719,299.9559936523437,304.16119384765625,293.1499938964844,293.1499938964844,278.54998779296875,33309.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172019124031067,1.0,0.0,0.0,3.6497223377227774,3.649745941162109,8.888181923794036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.197265625,0.0,1512.731201171875,1895.4371337890625,0.0,2629.666748046875,0.903270184993744,1.0,0.0,3.0,1.0,0.0
17763840,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8511635065078735,0.3451623320579529,0.3121132254600525,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.5801296830177307,0.5303641557693481,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9844526052474976,0.5271197557449341,0.3686603605747223,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9324058890342712,0.4492478668689728,0.4263829588890075,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7393845915794373,0.2229037433862686,1.013296604156494,285.0009155273437,284.95001220703125,303.0138854980469,296.96356201171875,298.7062683105469,297.2636413574219,284.9999084472656,1.0,0.5873979926109314,0.3458826243877411,0.3458826243877411,1.0,1.0,-3.1830382347106934,0.7948781847953796,2.388159990310669,0.0762739032506942,0.9373076558113098,0.9373076558113098,0.0,141.2546844482422,150.0,65204.81640625,0.0,2605.3671875,1.0,278.8415222167969,283.1127624511719,299.9559936523437,304.16119384765625,293.1499938964844,293.1499938964844,278.54998779296875,33309.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172019124031067,1.0,0.0,0.0,3.6497223377227774,3.649745941162109,8.888181923794036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.197265625,0.0,1512.731201171875,1895.4371337890625,0.0,2629.666748046875,0.903270184993744,1.0,0.0,3.0,1.0,0.0
17763900,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8498790264129639,0.3452060520648956,0.3124091029167175,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.5803059339523315,0.5333587527275085,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9834567308425904,0.5279098749160767,0.3694307506084442,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9308109283447266,0.4495546221733093,0.4269067943096161,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7383041381835938,0.2229676693677902,1.0142407417297363,284.87530517578125,284.95001220703125,302.9862670898437,296.94146728515625,298.6932983398437,297.2579345703125,284.8738708496094,1.0,0.5889400839805603,0.3454157412052154,0.3454157412052154,1.0,1.0,-3.189687967300415,0.7955894470214844,2.3940985202789307,0.0755290910601615,0.8499555587768555,0.8499555587768555,0.0,142.38539123535156,150.0,66044.859375,0.0,2624.710205078125,1.0,278.59771728515625,282.9713439941406,299.9805603027344,304.35992431640625,293.1499938964844,293.1499938964844,278.54998779296875,37806.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823706328868866,1.0,0.0,0.0,3.6119039058685294,3.61192774772644,8.704937499715015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.3896484375,0.0,1504.5726318359375,1895.4371337890625,0.0,2689.939697265625,0.8957907557487488,1.0,0.0,3.0,1.0,0.0
17763960,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8478670120239258,0.3451444208621979,0.312380313873291,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.5801684856414795,0.5372588038444519,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9817625880241394,0.5286131501197815,0.3699245452880859,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9283623695373536,0.4497504532337188,0.4271301627159118,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7366769313812256,0.2229516208171844,1.0144202709197998,284.9112548828125,284.95001220703125,302.9576416015625,296.9186706542969,298.6784362792969,297.2504272460937,284.9124755859375,1.0,0.5904850959777832,0.3448899686336517,0.3448899686336517,1.0,1.0,-3.1954212188720703,0.7958498597145081,2.399571418762207,0.0745250135660171,0.8546593189239502,0.8546593189239502,0.0,143.74237060546875,153.0,65825.421875,0.0,2643.534423828125,1.0,278.5580139160156,283.0046691894531,299.9438171386719,304.2645263671875,293.1499938964844,293.1499938964844,278.8500061035156,38376.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257340788841248,1.0,0.0,0.0,3.537674903869629,3.537698268890381,8.350820621672028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.013671875,0.0,1428.99072265625,1895.4371337890625,0.0,2708.771240234375,0.8825019598007202,1.0,0.0,3.0,1.0,0.0
17764020,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8450647592544556,0.3459638357162475,0.3129852712154388,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.5804427266120911,0.5439062118530273,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9794434905052184,0.5310764312744141,0.3715187311172485,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9247820377349854,0.4509529769420624,0.4281481802463531,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7342360019683838,0.2233346849679947,1.0160119533538818,285.0016784667969,284.95001220703125,302.8978576660156,296.8713073730469,298.6557922363281,297.2454833984375,285.00067138671875,1.0,0.5937677025794983,0.3438383936882019,0.3438383936882019,1.0,1.0,-3.209192037582397,0.7970499396324158,2.412142038345337,0.0726245939731597,0.941339075565338,0.941339075565338,0.0,146.24009704589844,156.0,65378.96484375,0.0,2684.83544921875,1.0,278.8416442871094,283.1092224121094,299.8652038574219,304.08184814453125,293.1499938964844,293.1499938964844,278.54998779296875,33292.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211361765861511,1.0,0.0,0.0,3.662617683410645,3.662641286849976,8.951100767262687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.9541015625,0.0,1526.9267578125,1895.4371337890625,0.0,2666.09814453125,0.9061666131019592,1.0,0.0,3.0,1.0,0.0
17764080,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8450647592544556,0.3459638357162475,0.3129852712154388,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.5804427266120911,0.5439062118530273,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9794434905052184,0.5310764312744141,0.3715187311172485,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9247820377349854,0.4509529769420624,0.4281481802463531,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7342360019683838,0.2233346849679947,1.0160119533538818,285.0016784667969,284.95001220703125,302.8978576660156,296.8713073730469,298.6557922363281,297.2454833984375,285.00067138671875,1.0,0.5937677025794983,0.3438383936882019,0.3438383936882019,1.0,1.0,-3.209192037582397,0.7970499396324158,2.412142038345337,0.0726245939731597,0.941339075565338,0.941339075565338,0.0,146.24009704589844,156.0,65378.96484375,0.0,2684.83544921875,1.0,278.8416442871094,283.1092224121094,299.8652038574219,304.08184814453125,293.1499938964844,293.1499938964844,278.54998779296875,33292.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211361765861511,1.0,0.0,0.0,3.662617683410645,3.662641286849976,8.951100767262687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.9541015625,0.0,1526.9267578125,1895.4371337890625,0.0,2666.09814453125,0.9061666131019592,1.0,0.0,3.0,1.0,0.0
17764140,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.84049391746521,0.3458648920059204,0.3132244646549225,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9981081485748292,0.5794791579246521,0.5492932796478271,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9751077890396118,0.5324989557266235,0.3727660477161407,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9189830422401428,0.4513691365718841,0.4288608431816101,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7304254770278931,0.2233167290687561,1.0170336961746216,284.9091796875,284.95001220703125,302.83526611328125,296.8219299316406,298.6253356933594,297.2314758300781,284.91015625,1.0,0.5969991683959961,0.3427868187427521,0.3427868187427521,1.0,1.0,-3.2195489406585693,0.7971579432487488,2.422390937805176,0.0706333294510841,0.8564980626106262,0.8564980626106262,0.0,149.56777954101562,159.0,65990.5390625,0.0,2724.07421875,1.0,278.55767822265625,282.99853515625,299.8480529785156,304.1804504394531,293.1499938964844,293.1499938964844,278.8500061035156,38413.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298723101615906,1.0,0.0,0.0,3.551274299621582,3.551297903060913,8.415147476625862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.3310546875,0.0,1443.648193359375,1895.4371337890625,0.0,2747.2568359375,0.8855321407318115,1.0,0.0,3.0,1.0,0.0
17764200,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.84049391746521,0.3458648920059204,0.3132244646549225,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9981081485748292,0.5794791579246521,0.5492932796478271,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9751077890396118,0.5324989557266235,0.3727660477161407,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9189830422401428,0.4513691365718841,0.4288608431816101,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7304254770278931,0.2233167290687561,1.0170336961746216,284.9091796875,284.95001220703125,302.83526611328125,296.8219299316406,298.6253356933594,297.2314758300781,284.91015625,1.0,0.5969991683959961,0.3427868187427521,0.3427868187427521,1.0,1.0,-3.2195489406585693,0.7971579432487488,2.422390937805176,0.0706333294510841,0.8564980626106262,0.8564980626106262,0.0,149.56777954101562,159.0,65990.5390625,0.0,2724.07421875,1.0,278.55767822265625,282.99853515625,299.8480529785156,304.1804504394531,293.1499938964844,293.1499938964844,278.8500061035156,38413.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298723101615906,1.0,0.0,0.0,3.551274299621582,3.551297903060913,8.415147476625862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.3310546875,0.0,1443.648193359375,1895.4371337890625,0.0,2747.2568359375,0.8855321407318115,1.0,0.0,3.0,1.0,0.0
17764260,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8356912136077881,0.3465680181980133,0.3137817978858948,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9932111501693726,0.5798640847206116,0.5493875741958618,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9702166318893432,0.5348825454711914,0.3743443489074707,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.912769854068756,0.4524515569210052,0.4298258125782013,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7262543439865112,0.2236183881759643,1.0185240507125854,284.9963684082031,284.95001220703125,302.7705993652344,296.7710266113281,298.6028747558594,297.2293395996094,284.99530029296875,1.0,0.5997812747955322,0.3417344689369201,0.3417344689369201,1.0,1.0,-3.225183725357056,0.7958011627197266,2.429382562637329,0.0679664015769958,0.9382349252700806,0.9382349252700806,0.0,153.154296875,162.0,65361.49609375,0.0,2755.30908203125,1.0,278.8417053222656,283.103271484375,299.76373291015625,303.9822082519531,293.1499938964844,293.1499938964844,278.54998779296875,33532.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250499367713928,1.0,0.0,0.0,3.666776657104492,3.6668004989624015,8.971441616267839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.6494140625,0.0,1533.366943359375,1895.4371337890625,0.0,2702.415283203125,0.9072490930557252,1.0,0.0,3.0,1.0,0.0
17764320,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8356912136077881,0.3465680181980133,0.3137817978858948,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9932111501693726,0.5798640847206116,0.5493875741958618,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9702166318893432,0.5348825454711914,0.3743443489074707,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.912769854068756,0.4524515569210052,0.4298258125782013,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7262543439865112,0.2236183881759643,1.0185240507125854,284.9963684082031,284.95001220703125,302.7705993652344,296.7710266113281,298.6028747558594,297.2293395996094,284.99530029296875,1.0,0.5997812747955322,0.3417344689369201,0.3417344689369201,1.0,1.0,-3.225183725357056,0.7958011627197266,2.429382562637329,0.0679664015769958,0.9382349252700806,0.9382349252700806,0.0,153.154296875,162.0,65361.49609375,0.0,2755.30908203125,1.0,278.8417053222656,283.103271484375,299.76373291015625,303.9822082519531,293.1499938964844,293.1499938964844,278.54998779296875,33532.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250499367713928,1.0,0.0,0.0,3.666776657104492,3.6668004989624015,8.971441616267839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.6494140625,0.0,1533.366943359375,1895.4371337890625,0.0,2702.415283203125,0.9072490930557252,1.0,0.0,3.0,1.0,0.0
17764380,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8305751085281372,0.3463793396949768,0.3139559328556061,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.987980842590332,0.5797033309936523,0.5495541095733643,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9647713899612428,0.5362681150436401,0.3755752146244049,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9064802527427672,0.4527679085731506,0.4304627180099487,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7218930125236511,0.2235576510429382,1.019418478012085,284.9061889648437,284.95001220703125,302.7045288085937,296.7191162109375,298.5748596191406,297.2204284667969,284.9072570800781,1.0,0.6023315787315369,0.3406821191310882,0.3406821191310882,1.0,1.0,-3.228922367095948,0.7938419580459595,2.4350802898406982,0.0653001815080642,0.8518388271331787,0.8518388271331787,0.0,156.84844970703125,165.0,65786.453125,0.0,2783.33642578125,1.0,278.5577087402344,282.9970703125,299.74237060546875,304.0633850097656,293.1499938964844,293.1499938964844,278.8500061035156,38730.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331958651542664,1.0,0.0,0.0,3.541264295578003,3.541287899017334,8.367774739781453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.5810546875,0.0,1435.345458984375,1895.4371337890625,0.0,2778.2158203125,0.8835848569869995,1.0,0.0,3.0,1.0,0.0
17764440,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8305751085281372,0.3463793396949768,0.3139559328556061,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.987980842590332,0.5797033309936523,0.5495541095733643,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9647713899612428,0.5362681150436401,0.3755752146244049,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9064802527427672,0.4527679085731506,0.4304627180099487,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7218930125236511,0.2235576510429382,1.019418478012085,284.9061889648437,284.95001220703125,302.7045288085937,296.7191162109375,298.5748596191406,297.2204284667969,284.9072570800781,1.0,0.6023315787315369,0.3406821191310882,0.3406821191310882,1.0,1.0,-3.228922367095948,0.7938419580459595,2.4350802898406982,0.0653001815080642,0.8518388271331787,0.8518388271331787,0.0,156.84844970703125,165.0,65786.453125,0.0,2783.33642578125,1.0,278.5577087402344,282.9970703125,299.74237060546875,304.0633850097656,293.1499938964844,293.1499938964844,278.8500061035156,38730.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331958651542664,1.0,0.0,0.0,3.541264295578003,3.541287899017334,8.367774739781453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.5810546875,0.0,1435.345458984375,1895.4371337890625,0.0,2778.2158203125,0.8835848569869995,1.0,0.0,3.0,1.0,0.0
17764500,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.828400194644928,0.3466631174087524,0.3140579164028168,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9856697916984558,0.580087423324585,0.5497199892997742,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9624691009521484,0.5374316573143005,0.3762353062629699,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9039036631584167,0.4532333612442016,0.4307728707790375,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7199875116348267,0.2236766517162323,1.0197783708572388,285.0144958496094,284.95001220703125,302.6712341308594,296.69293212890625,298.56414794921875,297.2203369140625,285.0152282714844,1.0,0.6035230755805969,0.3401559591293335,0.3401559591293335,1.0,1.0,-3.230837821960449,0.7928789258003235,2.4379589557647705,0.0638612136244773,0.9277141094207764,0.9277141094207764,0.0,158.49827575683594,165.0,65020.44140625,0.0,2796.3896484375,1.0,278.7991027832031,283.1194152832031,299.6708068847656,303.8256530761719,293.1499938964844,293.1499938964844,278.8500061035156,34066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284471035003662,1.0,0.0,0.0,3.593200922012329,3.593224048614502,8.615020306024235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.2890625,0.0,1456.6455078125,1895.4371337890625,0.0,2733.99462890625,0.8928349018096924,1.0,0.0,3.0,1.0,0.0
17764560,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8271034359931946,0.3470461964607239,0.3144448101520538,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9841873049736024,0.5806115865707397,0.5502429604530334,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9611902832984924,0.5386900305747986,0.3771477937698364,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9023592472076416,0.4538004398345947,0.4313440322875976,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7187836766242981,0.2238693088293075,1.0207898616790771,284.99517822265625,284.95001220703125,302.6378479003906,296.6666564941406,298.5550537109375,297.2215881347656,284.9936828613281,1.0,0.6048107743263245,0.3397253453731537,0.3397253453731537,1.0,1.0,-3.234930515289306,0.7928440570831299,2.4420864582061768,0.0629115775227546,0.93349426984787,0.93349426984787,0.0,159.81382751464844,168.0,65144.40234375,0.0,2812.10791015625,1.0,278.84234619140625,283.1027526855469,299.6563415527344,303.85968017578125,293.1499938964844,293.1499938964844,278.54998779296875,33544.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278236985206604,1.0,0.0,0.0,3.656039714813232,3.656063318252564,8.918977982830256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.5283203125,0.0,1521.4935302734375,1895.4371337890625,0.0,2728.196044921875,0.9046576023101808,1.0,0.0,3.0,1.0,0.0
17764620,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8227904438972473,0.3468267619609833,0.3145831823348999,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9794320464134216,0.5806134939193726,0.5506116151809692,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9564985632896424,0.5401265621185303,0.3784067332744598,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8974438309669495,0.4540721774101257,0.4319294095039367,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7150014638900757,0.2238136231899261,1.0216658115386963,284.9078063964844,284.95001220703125,302.5712280273437,296.6141357421875,298.529541015625,297.21466064453125,284.9087829589844,1.0,0.6071979999542236,0.338864117860794,0.338864117860794,1.0,1.0,-3.238818645477295,0.7914795875549316,2.447339057922364,0.060820534825325,0.8494133353233337,0.8494133353233337,0.0,163.20138549804688,171.0,65559.53125,0.0,2838.893310546875,1.0,278.5578308105469,282.99920654296875,299.636474609375,303.9411926269531,293.1499938964844,293.1499938964844,278.8500061035156,38718.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358362913131714,1.0,0.0,0.0,3.5275440216064453,3.5275673866271973,8.303060212710989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.671875,0.0,1420.807373046875,1895.4371337890625,0.0,2802.83984375,0.8805455565452576,1.0,0.0,3.0,1.0,0.0
17764680,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8227904438972473,0.3468267619609833,0.3145831823348999,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9794320464134216,0.5806134939193726,0.5506116151809692,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9564985632896424,0.5401265621185303,0.3784067332744598,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8974438309669495,0.4540721774101257,0.4319294095039367,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7150014638900757,0.2238136231899261,1.0216658115386963,284.9078063964844,284.95001220703125,302.5712280273437,296.6141357421875,298.529541015625,297.21466064453125,284.9087829589844,1.0,0.6071979999542236,0.338864117860794,0.338864117860794,1.0,1.0,-3.238818645477295,0.7914795875549316,2.447339057922364,0.060820534825325,0.8494133353233337,0.8494133353233337,0.0,163.20138549804688,171.0,65559.53125,0.0,2838.893310546875,1.0,278.5578308105469,282.99920654296875,299.636474609375,303.9411926269531,293.1499938964844,293.1499938964844,278.8500061035156,38718.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358362913131714,1.0,0.0,0.0,3.5275440216064453,3.5275673866271973,8.303060212710989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.671875,0.0,1420.807373046875,1895.4371337890625,0.0,2802.83984375,0.8805455565452576,1.0,0.0,3.0,1.0,0.0
17764740,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8197116255760193,0.3474436104297638,0.3150301277637481,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9758354425430298,0.5815367698669434,0.551340639591217,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9533474445343018,0.5425968766212463,0.3800121247768402,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.893905758857727,0.4550454318523407,0.4327564835548401,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7121438384056091,0.2241176217794418,1.0229967832565308,284.9945373535156,284.95001220703125,302.5054016113281,296.5620422363281,298.5113525390625,297.2167663574219,284.9930419921875,1.0,0.6095770597457886,0.3380028903484344,0.3380028903484344,1.0,1.0,-3.244750738143921,0.7907415628433228,2.454009294509888,0.0587195083498954,0.9300236701965332,0.9300236701965332,0.0,166.02816772460938,174.0,64928.984375,0.0,2866.918701171875,1.0,278.8422546386719,283.1026916503906,299.5513610839844,303.7396545410156,293.1499938964844,293.1499938964844,278.54998779296875,33543.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830371081829071,1.0,0.0,0.0,3.6438472270965576,3.6438708305358887,8.85958968410705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.5341796875,0.0,1507.9862060546875,1895.4371337890625,0.0,2751.900146484375,0.9018413424491882,1.0,0.0,3.0,1.0,0.0
17764800,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8197116255760193,0.3474436104297638,0.3150301277637481,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9758354425430298,0.5815367698669434,0.551340639591217,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9533474445343018,0.5425968766212463,0.3800121247768402,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.893905758857727,0.4550454318523407,0.4327564835548401,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7121438384056091,0.2241176217794418,1.0229967832565308,284.9945373535156,284.95001220703125,302.5054016113281,296.5620422363281,298.5113525390625,297.2167663574219,284.9930419921875,1.0,0.6095770597457886,0.3380028903484344,0.3380028903484344,1.0,1.0,-3.244750738143921,0.7907415628433228,2.454009294509888,0.0587195083498954,0.9300236701965332,0.9300236701965332,0.0,166.02816772460938,174.0,64928.984375,0.0,2866.918701171875,1.0,278.8422546386719,283.1026916503906,299.5513610839844,303.7396545410156,293.1499938964844,293.1499938964844,278.54998779296875,33543.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830371081829071,1.0,0.0,0.0,3.6438472270965576,3.6438708305358887,8.85958968410705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.5341796875,0.0,1507.9862060546875,1895.4371337890625,0.0,2751.900146484375,0.9018413424491882,1.0,0.0,3.0,1.0,0.0
17764860,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8156452775001526,0.3471674621105194,0.3151133954524994,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9710979461669922,0.581496000289917,0.5516737103462219,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9489464163780212,0.5440832376480103,0.3813004791736603,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8893740177154541,0.4552486836910248,0.4332746565341949,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7084422707557678,0.2240477502346038,1.0238006114959717,284.9085693359375,284.95001220703125,302.44110107421875,296.5108337402344,298.4869689941406,297.21063232421875,284.90948486328125,1.0,0.6118882298469543,0.3371020853519439,0.3371020853519439,1.0,1.0,-3.248397827148437,0.7891759872436523,2.459221839904785,0.0564881451427936,0.8471858501434326,0.8471858501434326,0.0,169.35939025878906,177.0,65335.6640625,0.0,2893.028076171875,1.0,278.55792236328125,283.0002746582031,299.5328674316406,303.8215637207031,293.1499938964844,293.1499938964844,278.8500061035156,38699.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383219242095947,1.0,0.0,0.0,3.514836072921753,3.514859199523926,8.243344495895144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.7587890625,0.0,1407.37841796875,1895.4371337890625,0.0,2826.041015625,0.8777191638946533,1.0,0.0,3.0,1.0,0.0
17764920,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8156452775001526,0.3471674621105194,0.3151133954524994,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9710979461669922,0.581496000289917,0.5516737103462219,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9489464163780212,0.5440832376480103,0.3813004791736603,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8893740177154541,0.4552486836910248,0.4332746565341949,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7084422707557678,0.2240477502346038,1.0238006114959717,284.9085693359375,284.95001220703125,302.44110107421875,296.5108337402344,298.4869689941406,297.21063232421875,284.90948486328125,1.0,0.6118882298469543,0.3371020853519439,0.3371020853519439,1.0,1.0,-3.248397827148437,0.7891759872436523,2.459221839904785,0.0564881451427936,0.8471858501434326,0.8471858501434326,0.0,169.35939025878906,177.0,65335.6640625,0.0,2893.028076171875,1.0,278.55792236328125,283.0002746582031,299.5328674316406,303.8215637207031,293.1499938964844,293.1499938964844,278.8500061035156,38699.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383219242095947,1.0,0.0,0.0,3.514836072921753,3.514859199523926,8.243344495895144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.7587890625,0.0,1407.37841796875,1895.4371337890625,0.0,2826.041015625,0.8777191638946533,1.0,0.0,3.0,1.0,0.0
17764980,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8126939535140991,0.3477093577384949,0.3155054748058319,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9675109386444092,0.5823562145233154,0.552350640296936,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9460521936416626,0.5466521382331848,0.3829616904258728,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8860915303230286,0.4561378359794616,0.4340328276157379,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7056320309638977,0.2243326008319854,1.0250587463378906,284.9941711425781,284.95001220703125,302.3790283203125,296.4610900878906,298.47027587890625,297.2135314941406,284.9932556152344,1.0,0.6142062544822693,0.3362012803554535,0.3362012803554535,1.0,1.0,-3.254098415374756,0.7882329225540161,2.46586537361145,0.0542420297861099,0.9267104864120485,0.9267104864120485,0.0,172.15501403808594,180.0,64701.7890625,0.0,2920.565673828125,1.0,278.8414001464844,283.1033935546875,299.4501953125,303.62188720703125,293.1499938964844,293.1499938964844,278.54998779296875,33618.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327507972717285,1.0,0.0,0.0,3.629183292388916,3.629206657409668,8.788425702732638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.892578125,0.0,1492.4127197265625,1895.4371337890625,0.0,2774.06787109375,0.8988766074180603,1.0,0.0,3.0,1.0,0.0
17765040,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8126939535140991,0.3477093577384949,0.3155054748058319,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9675109386444092,0.5823562145233154,0.552350640296936,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9460521936416626,0.5466521382331848,0.3829616904258728,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8860915303230286,0.4561378359794616,0.4340328276157379,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7056320309638977,0.2243326008319854,1.0250587463378906,284.9941711425781,284.95001220703125,302.3790283203125,296.4610900878906,298.47027587890625,297.2135314941406,284.9932556152344,1.0,0.6142062544822693,0.3362012803554535,0.3362012803554535,1.0,1.0,-3.254098415374756,0.7882329225540161,2.46586537361145,0.0542420297861099,0.9267104864120485,0.9267104864120485,0.0,172.15501403808594,180.0,64701.7890625,0.0,2920.565673828125,1.0,278.8414001464844,283.1033935546875,299.4501953125,303.62188720703125,293.1499938964844,293.1499938964844,278.54998779296875,33618.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327507972717285,1.0,0.0,0.0,3.629183292388916,3.629206657409668,8.788425702732638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.892578125,0.0,1492.4127197265625,1895.4371337890625,0.0,2774.06787109375,0.8988766074180603,1.0,0.0,3.0,1.0,0.0
17765100,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8110846877098083,0.3475737273693084,0.3156625926494598,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9655707478523254,0.5823743939399719,0.5526743531227112,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9444814920425416,0.5475327372550964,0.3837965130805969,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8843445181846619,0.4562412798404693,0.434391051530838,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7041648626327515,0.2243245840072631,1.025766134262085,284.87237548828125,284.95001220703125,302.3490600585937,296.4368591308594,298.4596252441406,297.21160888671875,284.8719177246094,1.0,0.6153984665870667,0.3357508778572082,0.3357508778572082,1.0,1.0,-3.256967782974243,0.7877587080001831,2.4692091941833496,0.0532266609370708,0.8398612141609192,0.8398612141609192,0.0,173.6522674560547,180.0,65414.23828125,0.0,2934.953857421875,1.0,278.5988464355469,282.9676513671875,299.4723815917969,303.8084411621094,293.1499938964844,293.1499938964844,278.54998779296875,38400.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388888835906982,1.0,0.0,0.0,3.580142021179199,3.5801658630371094,8.552514714210702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.4580078125,0.0,1474.44189453125,1895.4371337890625,0.0,2831.335693359375,0.8890197277069092,1.0,0.0,3.0,1.0,0.0
17765160,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8087019324302673,0.3473527729511261,0.3155092298984527,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9627885222434998,0.582290530204773,0.5526449084281921,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9420189261436462,0.5483801960945129,0.3843916654586792,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8818449974060059,0.4562442600727081,0.4344564080238342,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7020718455314636,0.2242496609687805,1.0257809162139893,284.9093017578125,284.95001220703125,302.3199157714844,296.4132080078125,298.44830322265625,297.2086181640625,284.9102783203125,1.0,0.6164664626121521,0.3353224992752075,0.3353224992752075,1.0,1.0,-3.257561206817627,0.7866557240486145,2.470905542373657,0.0520406886935234,0.8449327945709229,0.8449327945709229,0.0,175.45953369140625,183.0,65108.25390625,0.0,2946.26611328125,1.0,278.5582580566406,283.0013122558594,299.4344787597656,303.7066650390625,293.1499938964844,293.1499938964844,278.8500061035156,38701.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405070304870605,1.0,0.0,0.0,3.5020081996917725,3.5020313262939453,8.183284307961003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7978515625,0.0,1394.0611572265625,1895.4371337890625,0.0,2846.452880859375,0.8748777508735657,1.0,0.0,3.0,1.0,0.0
17765220,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8057675957679749,0.3478057980537414,0.3158244490623474,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9592488408088684,0.5831165909767151,0.5532965660095215,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9394949078559875,0.5511859059333801,0.3862291872501373,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8787651062011719,0.457029640674591,0.4351167976856231,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6994345188140869,0.2245216518640518,1.026980996131897,284.9939880371094,284.95001220703125,302.2645263671875,296.3677062988281,298.4346008300781,297.2127990722656,284.9931030273437,1.0,0.6187471747398376,0.334465742111206,0.334465742111206,1.0,1.0,-3.2631635665893555,0.7857981324195862,2.477365493774414,0.0499082021415233,0.9239431619644164,0.9239431619644164,0.0,178.234375,186.0,64496.1796875,0.0,2973.640625,1.0,278.84130859375,283.103271484375,299.3558959960937,303.51190185546875,293.1499938964844,293.1499938964844,278.54998779296875,33600.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347500562667847,1.0,0.0,0.0,3.617640256881714,3.617663621902466,8.732610012884834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.126953125,0.0,1479.6697998046875,1895.4371337890625,0.0,2792.70703125,0.8962768912315369,1.0,0.0,3.0,1.0,0.0
17765280,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8057675957679749,0.3478057980537414,0.3158244490623474,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9592488408088684,0.5831165909767151,0.5532965660095215,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9394949078559875,0.5511859059333801,0.3862291872501373,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8787651062011719,0.457029640674591,0.4351167976856231,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6994345188140869,0.2245216518640518,1.026980996131897,284.9939880371094,284.95001220703125,302.2645263671875,296.3677062988281,298.4346008300781,297.2127990722656,284.9931030273437,1.0,0.6187471747398376,0.334465742111206,0.334465742111206,1.0,1.0,-3.2631635665893555,0.7857981324195862,2.477365493774414,0.0499082021415233,0.9239431619644164,0.9239431619644164,0.0,178.234375,186.0,64496.1796875,0.0,2973.640625,1.0,278.84130859375,283.103271484375,299.3558959960937,303.51190185546875,293.1499938964844,293.1499938964844,278.54998779296875,33600.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347500562667847,1.0,0.0,0.0,3.617640256881714,3.617663621902466,8.732610012884834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.126953125,0.0,1479.6697998046875,1895.4371337890625,0.0,2792.70703125,0.8962768912315369,1.0,0.0,3.0,1.0,0.0
17765340,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8017792701721191,0.3473913669586181,0.3157624900341034,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9545260667800904,0.5829905271530151,0.5535334348678589,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.935758650302887,0.5530458092689514,0.3877586722373962,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8747443556785583,0.4570556282997131,0.435455173254013,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6960501670837402,0.2244279086589813,1.0276436805725098,284.9100341796875,284.95001220703125,302.2135314941406,296.3251037597656,298.4151306152344,297.2082824707031,284.9102783203125,1.0,0.6209688782691956,0.3336089551448822,0.3336089551448822,1.0,1.0,-3.2664241790771484,0.7842174172401428,2.4822068214416504,0.047752171754837,0.8432325720787048,0.8432325720787048,0.0,181.53990173339844,189.0,64929.671875,0.0,2999.036376953125,1.0,278.55859375,283.0009155273437,299.34521484375,303.6024780273437,293.1499938964844,293.1499938964844,278.8500061035156,38523.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423328995704651,1.0,0.0,0.0,3.4937148094177246,3.4937376976013184,8.144570529111661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.685546875,0.0,1384.2186279296875,1895.4371337890625,0.0,2863.51904296875,0.8728231191635132,1.0,0.0,3.0,1.0,0.0
17765400,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8017792701721191,0.3473913669586181,0.3157624900341034,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9545260667800904,0.5829905271530151,0.5535334348678589,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.935758650302887,0.5530458092689514,0.3877586722373962,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8747443556785583,0.4570556282997131,0.435455173254013,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6960501670837402,0.2244279086589813,1.0276436805725098,284.9100341796875,284.95001220703125,302.2135314941406,296.3251037597656,298.4151306152344,297.2082824707031,284.9102783203125,1.0,0.6209688782691956,0.3336089551448822,0.3336089551448822,1.0,1.0,-3.2664241790771484,0.7842174172401428,2.4822068214416504,0.047752171754837,0.8432325720787048,0.8432325720787048,0.0,181.53990173339844,189.0,64929.671875,0.0,2999.036376953125,1.0,278.55859375,283.0009155273437,299.34521484375,303.6024780273437,293.1499938964844,293.1499938964844,278.8500061035156,38523.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423328995704651,1.0,0.0,0.0,3.4937148094177246,3.4937376976013184,8.144570529111661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.685546875,0.0,1384.2186279296875,1895.4371337890625,0.0,2863.51904296875,0.8728231191635132,1.0,0.0,3.0,1.0,0.0
