time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7989357709884644,0.3477866053581238,0.3160333633422851,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9510038495063782,0.5837340354919434,0.5541180968284607,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9334837198257446,0.5559583306312561,0.3896771967411041,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8718387484550476,0.4577638804912567,0.4360477030277252,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6935537457466125,0.2246865481138229,1.028797268867493,284.9940795898437,284.95001220703125,302.16766357421875,296.2858581542969,298.404296875,297.2128295898437,284.9932556152344,1.0,0.6232125759124756,0.3327926397323608,0.3327926397323608,1.0,1.0,-3.271852731704712,0.783409595489502,2.48844313621521,0.0457159429788589,0.9218369722366332,0.9218369722366332,0.0,184.312255859375,192.0,64316.8984375,0.0,3026.1796875,1.0,278.8412170410156,283.10308837890625,299.2729187011719,303.4145202636719,293.1499938964844,293.1499938964844,278.54998779296875,33578.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363661766052246,1.0,0.0,0.0,3.607720851898194,3.607743978500366,8.684786507728859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.806640625,0.0,1468.72998046875,1895.4371337890625,0.0,2807.78369140625,0.8940500617027283,1.0,0.0,3.0,1.0,0.0
17765520,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7989357709884644,0.3477866053581238,0.3160333633422851,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9510038495063782,0.5837340354919434,0.5541180968284607,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9334837198257446,0.5559583306312561,0.3896771967411041,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8718387484550476,0.4577638804912567,0.4360477030277252,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6935537457466125,0.2246865481138229,1.028797268867493,284.9940795898437,284.95001220703125,302.16766357421875,296.2858581542969,298.404296875,297.2128295898437,284.9932556152344,1.0,0.6232125759124756,0.3327926397323608,0.3327926397323608,1.0,1.0,-3.271852731704712,0.783409595489502,2.48844313621521,0.0457159429788589,0.9218369722366332,0.9218369722366332,0.0,184.312255859375,192.0,64316.8984375,0.0,3026.1796875,1.0,278.8412170410156,283.10308837890625,299.2729187011719,303.4145202636719,293.1499938964844,293.1499938964844,278.54998779296875,33578.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363661766052246,1.0,0.0,0.0,3.607720851898194,3.607743978500366,8.684786507728859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.806640625,0.0,1468.72998046875,1895.4371337890625,0.0,2807.78369140625,0.8940500617027283,1.0,0.0,3.0,1.0,0.0
17765580,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7951108813285828,0.3473211526870727,0.3159237504005432,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9463084936141968,0.5835262537002563,0.5542776584625244,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9300321340560912,0.5579302906990051,0.3912818729877472,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8680381774902344,0.4577204287052154,0.4363190531730652,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6903389692306519,0.2245817631483078,1.0294091701507568,284.9107971191406,284.95001220703125,302.1276550292969,296.25048828125,298.3880615234375,297.2087097167969,284.9110107421875,1.0,0.6253957152366638,0.3319763243198395,0.3319763243198395,1.0,1.0,-3.274911880493164,0.7818780541419983,2.4930336475372314,0.0436595007777214,0.8420188426971436,0.8420188426971436,0.0,187.617904663086,195.0,64768.9140625,0.0,3051.255126953125,1.0,278.5586853027344,283.0009460449219,299.2696228027344,303.5133972167969,293.1499938964844,293.1499938964844,278.8500061035156,38478.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437575697898865,1.0,0.0,0.0,3.4851794242858887,3.4852023124694824,8.104824473775807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.734375,0.0,1375.119384765625,1895.4371337890625,0.0,2876.841796875,0.870894193649292,1.0,0.0,3.0,1.0,0.0
17765640,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7951108813285828,0.3473211526870727,0.3159237504005432,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9463084936141968,0.5835262537002563,0.5542776584625244,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9300321340560912,0.5579302906990051,0.3912818729877472,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8680381774902344,0.4577204287052154,0.4363190531730652,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6903389692306519,0.2245817631483078,1.0294091701507568,284.9107971191406,284.95001220703125,302.1276550292969,296.25048828125,298.3880615234375,297.2087097167969,284.9110107421875,1.0,0.6253957152366638,0.3319763243198395,0.3319763243198395,1.0,1.0,-3.274911880493164,0.7818780541419983,2.4930336475372314,0.0436595007777214,0.8420188426971436,0.8420188426971436,0.0,187.617904663086,195.0,64768.9140625,0.0,3051.255126953125,1.0,278.5586853027344,283.0009460449219,299.2696228027344,303.5133972167969,293.1499938964844,293.1499938964844,278.8500061035156,38478.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437575697898865,1.0,0.0,0.0,3.4851794242858887,3.4852023124694824,8.104824473775807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.734375,0.0,1375.119384765625,1895.4371337890625,0.0,2876.841796875,0.870894193649292,1.0,0.0,3.0,1.0,0.0
17765700,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7934100031852722,0.3474540114402771,0.31590336561203,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9441759586334229,0.5838046669960022,0.5543736815452576,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.928604543209076,0.5594030618667603,0.3921555578708648,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8663414716720581,0.457995057106018,0.4364576339721679,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6888778209686279,0.2246709167957306,1.0296441316604614,285.0152587890625,284.95001220703125,302.1100769042969,296.23443603515625,298.38360595703125,297.2106018066406,285.015625,1.0,0.6264455318450928,0.3315681517124176,0.3315681517124176,1.0,1.0,-3.2764968872070312,0.7811321020126343,2.4953649044036865,0.042530920356512,0.9161073565483092,0.9161073565483092,0.0,189.1460418701172,195.0,64037.92578125,0.0,3063.241455078125,1.0,278.7977905273437,283.11968994140625,299.2079467773437,303.2889099121094,293.1499938964844,293.1499938964844,278.8500061035156,33895.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385884165763855,1.0,0.0,0.0,3.538121700286865,3.538144111633301,8.352929512511764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.0419921875,0.0,1396.9635009765625,1895.4371337890625,0.0,2828.529541015625,0.8804352879524231,1.0,0.0,3.0,1.0,0.0
17765760,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7923738956451416,0.3476616740226745,0.3161424398422241,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.942806363105774,0.5841822028160095,0.5547767281532288,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9279897809028624,0.560966968536377,0.3932802975177765,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8652788996696472,0.4583584070205688,0.436842143535614,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6879626512527466,0.2248286455869674,1.030502438545227,284.9940490722656,284.95001220703125,302.09423828125,296.219482421875,298.3805847167969,297.213623046875,284.99267578125,1.0,0.6276006102561951,0.331166535615921,0.331166535615921,1.0,1.0,-3.280114889144897,0.781011164188385,2.499103546142578,0.041618637740612,0.9203925728797911,0.9203925728797911,0.0,190.3944549560547,198.0,64187.31640625,0.0,3078.08154296875,1.0,278.84185791015625,283.1016540527344,299.2045288085937,303.3343811035156,293.1499938964844,293.1499938964844,278.54998779296875,33453.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374752998352051,1.0,0.0,0.0,3.6027636528015137,3.6027865409851074,8.660935577609052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.0517578125,0.0,1462.4423828125,1895.4371337890625,0.0,2818.13623046875,0.8926090598106384,1.0,0.0,3.0,1.0,0.0
17765820,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7887194156646729,0.3471439778804779,0.3159903287887573,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9381930232048036,0.5838861465454102,0.5548593997955322,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9248525500297546,0.5630645155906677,0.3949755430221557,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8616949915885925,0.4582458436489105,0.4370527267456054,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6849210262298584,0.2247129380702972,1.0310757160186768,284.911376953125,284.95001220703125,302.068115234375,296.1933288574219,298.3680725097656,297.2098388671875,284.9115905761719,1.0,0.6297475695610046,0.3303633034229278,0.3303633034229278,1.0,1.0,-3.283019542694092,0.7794623374938965,2.503557205200196,0.039587989449501,0.841319739818573,0.841319739818573,0.0,193.6929931640625,201.0,64652.4140625,0.0,3102.88818359375,1.0,278.5587463378906,283.0003356933594,299.2112731933594,303.444091796875,293.1499938964844,293.1499938964844,278.8500061035156,38439.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446733951568604,1.0,0.0,0.0,3.4794304370880127,3.4794533252716064,8.07810693004285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.5634765625,0.0,1368.9495849609375,1895.4371337890625,0.0,2885.408203125,0.8695803284645081,1.0,0.0,3.0,1.0,0.0
17765880,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7887194156646729,0.3471439778804779,0.3159903287887573,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9381930232048036,0.5838861465454102,0.5548593997955322,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9248525500297546,0.5630645155906677,0.3949755430221557,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8616949915885925,0.4582458436489105,0.4370527267456054,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6849210262298584,0.2247129380702972,1.0310757160186768,284.911376953125,284.95001220703125,302.068115234375,296.1933288574219,298.3680725097656,297.2098388671875,284.9115905761719,1.0,0.6297475695610046,0.3303633034229278,0.3303633034229278,1.0,1.0,-3.283019542694092,0.7794623374938965,2.503557205200196,0.039587989449501,0.841319739818573,0.841319739818573,0.0,193.6929931640625,201.0,64652.4140625,0.0,3102.88818359375,1.0,278.5587463378906,283.0003356933594,299.2112731933594,303.444091796875,293.1499938964844,293.1499938964844,278.8500061035156,38439.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446733951568604,1.0,0.0,0.0,3.4794304370880127,3.4794533252716064,8.07810693004285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.5634765625,0.0,1368.9495849609375,1895.4371337890625,0.0,2885.408203125,0.8695803284645081,1.0,0.0,3.0,1.0,0.0
17765940,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7861111760139465,0.347428411245346,0.3161658942699432,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9347773790359496,0.5844637751579285,0.5552853345870972,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9230965971946716,0.5662907958030701,0.3970888257026672,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8590955138206482,0.4588129818439483,0.437514990568161,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6826817393302917,0.224949300289154,1.032130479812622,284.99468994140625,284.95001220703125,302.04998779296875,296.1724853515625,298.36480712890625,297.21533203125,284.9938659667969,1.0,0.6319194436073303,0.3295601010322571,0.3295601010322571,1.0,1.0,-3.2881016731262207,0.778567373752594,2.5095343589782715,0.0375530607998371,0.9199546575546264,0.9199546575546264,0.0,196.45925903320312,204.0,64092.2734375,0.0,3129.532958984375,1.0,278.84112548828125,283.10137939453125,299.1566772460937,303.2767333984375,293.1499938964844,293.1499938964844,278.54998779296875,33503.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381213545799255,1.0,0.0,0.0,3.596421241760254,3.5964443683624268,8.630469210402225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.455078125,0.0,1455.9683837890625,1895.4371337890625,0.0,2824.16796875,0.8914505243301392,1.0,0.0,3.0,1.0,0.0
17766000,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7861111760139465,0.347428411245346,0.3161658942699432,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9347773790359496,0.5844637751579285,0.5552853345870972,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9230965971946716,0.5662907958030701,0.3970888257026672,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8590955138206482,0.4588129818439483,0.437514990568161,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6826817393302917,0.224949300289154,1.032130479812622,284.99468994140625,284.95001220703125,302.04998779296875,296.1724853515625,298.36480712890625,297.21533203125,284.9938659667969,1.0,0.6319194436073303,0.3295601010322571,0.3295601010322571,1.0,1.0,-3.2881016731262207,0.778567373752594,2.5095343589782715,0.0375530607998371,0.9199546575546264,0.9199546575546264,0.0,196.45925903320312,204.0,64092.2734375,0.0,3129.532958984375,1.0,278.84112548828125,283.10137939453125,299.1566772460937,303.2767333984375,293.1499938964844,293.1499938964844,278.54998779296875,33503.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381213545799255,1.0,0.0,0.0,3.596421241760254,3.5964443683624268,8.630469210402225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.455078125,0.0,1455.9683837890625,1895.4371337890625,0.0,2824.16796875,0.8914505243301392,1.0,0.0,3.0,1.0,0.0
17766060,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7826300263404846,0.3468591570854187,0.3159598708152771,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9303383231163024,0.5841349959373474,0.5553213357925415,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9203997254371644,0.5687236785888672,0.3989910781383514,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8557238578796387,0.4586306810379028,0.4376539587974548,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6798208951950073,0.2248273640871048,1.032656192779541,284.9119873046875,284.95001220703125,302.0382995605469,296.1548156738281,298.3567810058594,297.2128295898437,284.91217041015625,1.0,0.6340430378913879,0.3287617862224579,0.3287617862224579,1.0,1.0,-3.2909910678863525,0.7770161032676697,2.513974905014038,0.0355893410742282,0.8414037823677063,0.8414037823677063,0.0,199.73828125,207.0,64591.984375,0.0,3154.29833984375,1.0,278.5587463378906,282.9988708496094,299.1723937988281,303.398193359375,293.1499938964844,293.1499938964844,278.8500061035156,38382.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451976180076599,1.0,0.0,0.0,3.4774179458618164,3.47744083404541,8.068765282587265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.314453125,0.0,1366.4892578125,1895.4371337890625,0.0,2890.31298828125,0.8690910339355469,1.0,0.0,3.0,1.0,0.0
17766120,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7826300263404846,0.3468591570854187,0.3159598708152771,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9303383231163024,0.5841349959373474,0.5553213357925415,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9203997254371644,0.5687236785888672,0.3989910781383514,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8557238578796387,0.4586306810379028,0.4376539587974548,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6798208951950073,0.2248273640871048,1.032656192779541,284.9119873046875,284.95001220703125,302.0382995605469,296.1548156738281,298.3567810058594,297.2128295898437,284.91217041015625,1.0,0.6340430378913879,0.3287617862224579,0.3287617862224579,1.0,1.0,-3.2909910678863525,0.7770161032676697,2.513974905014038,0.0355893410742282,0.8414037823677063,0.8414037823677063,0.0,199.73828125,207.0,64591.984375,0.0,3154.29833984375,1.0,278.5587463378906,282.9988708496094,299.1723937988281,303.398193359375,293.1499938964844,293.1499938964844,278.8500061035156,38382.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451976180076599,1.0,0.0,0.0,3.4774179458618164,3.47744083404541,8.068765282587265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.314453125,0.0,1366.4892578125,1895.4371337890625,0.0,2890.31298828125,0.8690910339355469,1.0,0.0,3.0,1.0,0.0
17766180,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7801656723022461,0.3470914959907532,0.3160875141620636,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9271074533462524,0.5846785306930542,0.5557190775871277,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9190608263015748,0.5722727179527283,0.4013427793979645,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8532925844192505,0.4591290354728699,0.4380493462085724,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6777377724647522,0.225060150027275,1.0336846113204956,284.9951477050781,284.95001220703125,302.0307006835937,296.1377868652344,298.35693359375,297.21942138671875,284.99432373046875,1.0,0.636203408241272,0.3279635012149811,0.3279635012149811,1.0,1.0,-3.296156644821167,0.7761408686637878,2.5200157165527344,0.0337366685271263,0.9202479124069214,0.9202479124069214,0.0,202.4848022460937,210.0,64047.75,0.0,3181.1533203125,1.0,278.84112548828125,283.0994873046875,299.12261962890625,303.2382507324219,293.1499938964844,293.1499938964844,278.54998779296875,33468.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387777805328369,1.0,0.0,0.0,3.595546245574951,3.595569133758545,8.626269618616789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.583984375,0.0,1454.76806640625,1895.4371337890625,0.0,2830.2978515625,0.8912298679351807,1.0,0.0,3.0,1.0,0.0
17766240,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7801656723022461,0.3470914959907532,0.3160875141620636,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9271074533462524,0.5846785306930542,0.5557190775871277,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9190608263015748,0.5722727179527283,0.4013427793979645,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8532925844192505,0.4591290354728699,0.4380493462085724,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6777377724647522,0.225060150027275,1.0336846113204956,284.9951477050781,284.95001220703125,302.0307006835937,296.1377868652344,298.35693359375,297.21942138671875,284.99432373046875,1.0,0.636203408241272,0.3279635012149811,0.3279635012149811,1.0,1.0,-3.296156644821167,0.7761408686637878,2.5200157165527344,0.0337366685271263,0.9202479124069214,0.9202479124069214,0.0,202.4848022460937,210.0,64047.75,0.0,3181.1533203125,1.0,278.84112548828125,283.0994873046875,299.12261962890625,303.2382507324219,293.1499938964844,293.1499938964844,278.54998779296875,33468.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387777805328369,1.0,0.0,0.0,3.595546245574951,3.595569133758545,8.626269618616789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.583984375,0.0,1454.76806640625,1895.4371337890625,0.0,2830.2978515625,0.8912298679351807,1.0,0.0,3.0,1.0,0.0
17766300,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7788114547729492,0.3468153774738312,0.3161092400550842,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.925349235534668,0.5845268368721008,0.5558845400810242,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9182420372962952,0.5735902190208435,0.4024905860424042,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8519783020019531,0.4590498507022857,0.4382302463054657,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6766366362571716,0.225029319524765,1.0342835187911987,284.8759155273437,284.95001220703125,302.0283508300781,296.1295166015625,298.354248046875,297.2187194824219,284.87567138671875,1.0,0.637317955493927,0.3275643587112427,0.3275643587112427,1.0,1.0,-3.2987060546875,0.7756853699684143,2.523020505905152,0.0329263843595981,0.8357903361320496,0.8357903361320496,0.0,203.9742889404297,210.0,64793.23828125,0.0,3195.182373046875,1.0,278.599609375,282.96551513671875,299.1618957519531,303.4435119628906,293.1499938964844,293.1499938964844,278.54998779296875,38268.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446553349494934,1.0,0.0,0.0,3.548478364944458,3.548501968383789,8.401902391597105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.65625,0.0,1439.6258544921875,1895.4371337890625,0.0,2885.239501953125,0.8819049000740051,1.0,0.0,3.0,1.0,0.0
17766360,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7768356800079346,0.3464724123477936,0.3158408105373382,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9228467345237732,0.5842726826667786,0.5556969046592712,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9166939854621888,0.5748786330223083,0.4033877253532409,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8500955104827881,0.4588800370693207,0.4381294250488281,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6750339269638062,0.2249322980642318,1.0341980457305908,284.9122619628906,284.95001220703125,302.02685546875,296.1213684082031,298.35107421875,297.2171936035156,284.9130859375,1.0,0.6383123993873596,0.3271802365779876,0.3271802365779876,1.0,1.0,-3.299013614654541,0.7746083736419678,2.524405241012573,0.0319224931299686,0.8416875600814819,0.8416875600814819,0.0,205.767822265625,213.0,64538.6953125,0.0,3205.970703125,1.0,278.5585021972656,282.99725341796875,299.1400451660156,303.36236572265625,293.1499938964844,293.1499938964844,278.8500061035156,38497.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460460901260376,1.0,0.0,0.0,3.475026607513428,3.475049495697021,8.057671720962389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.2294921875,0.0,1364.8701171875,1895.4371337890625,0.0,2898.25244140625,0.8687421083450317,1.0,0.0,3.0,1.0,0.0
17766420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7744399309158325,0.3466553688049316,0.3159218430519104,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9197011590003968,0.5847231149673462,0.5560067892074585,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9155383110046388,0.5785768032073975,0.4058416187763214,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.847747802734375,0.4593149721622467,0.4384622573852539,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6730341911315918,0.2251575291156768,1.0351909399032593,284.9952697753906,284.95001220703125,302.0263977050781,296.10552978515625,298.3531494140625,297.22393798828125,284.99444580078125,1.0,0.6404498815536499,0.3264119625091553,0.3264119625091553,1.0,1.0,-3.3040220737457275,0.7737742066383362,2.530247688293457,0.0299412850290536,0.9205887913703918,0.9205887913703918,0.0,208.530517578125,216.0,64018.96875,0.0,3232.705078125,1.0,278.8410949707031,283.0968933105469,299.090576171875,303.20361328125,293.1499938964844,293.1499938964844,278.54998779296875,33455.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396326899528503,1.0,0.0,0.0,3.596121072769165,3.596144199371338,8.629028798168292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.62109375,0.0,1455.2891845703125,1895.4371337890625,0.0,2838.283447265625,0.891354501247406,1.0,0.0,3.0,1.0,0.0
17766480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7744399309158325,0.3466553688049316,0.3159218430519104,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9197011590003968,0.5847231149673462,0.5560067892074585,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9155383110046388,0.5785768032073975,0.4058416187763214,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.847747802734375,0.4593149721622467,0.4384622573852539,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6730341911315918,0.2251575291156768,1.0351909399032593,284.9952697753906,284.95001220703125,302.0263977050781,296.10552978515625,298.3531494140625,297.22393798828125,284.99444580078125,1.0,0.6404498815536499,0.3264119625091553,0.3264119625091553,1.0,1.0,-3.3040220737457275,0.7737742066383362,2.530247688293457,0.0299412850290536,0.9205887913703918,0.9205887913703918,0.0,208.530517578125,216.0,64018.96875,0.0,3232.705078125,1.0,278.8410949707031,283.0968933105469,299.090576171875,303.20361328125,293.1499938964844,293.1499938964844,278.54998779296875,33455.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396326899528503,1.0,0.0,0.0,3.596121072769165,3.596144199371338,8.629028798168292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.62109375,0.0,1455.2891845703125,1895.4371337890625,0.0,2838.283447265625,0.891354501247406,1.0,0.0,3.0,1.0,0.0
17766540,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7711955308914185,0.3459880948066711,0.3156292736530304,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9155714511871338,0.5842160582542419,0.5558890104293823,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9133663177490234,0.5813136100769043,0.4079763293266296,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8446505665779114,0.4590022563934326,0.4384812712669372,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6704240441322327,0.2250193506479263,1.0356647968292236,284.91192626953125,284.95001220703125,302.0289611816406,296.0902709960937,298.3489074707031,297.22174072265625,284.912109375,1.0,0.6425309181213379,0.3256436884403229,0.3256436884403229,1.0,1.0,-3.306694746017456,0.7722538709640503,2.534440994262696,0.0275483187288045,0.8417896032333374,0.8417896032333374,0.0,211.82662963867188,219.0,64533.21484375,0.0,3257.28369140625,1.0,278.5587463378906,282.9932861328125,299.108642578125,303.3293151855469,293.1499938964844,293.1499938964844,278.8500061035156,38359.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468934297561646,1.0,0.0,0.0,3.4785938262939453,3.478616714477539,8.074222819232091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.470703125,0.0,1367.5277099609375,1895.4371337890625,0.0,2906.182861328125,0.8693230152130127,1.0,0.0,3.0,1.0,0.0
17766600,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7711955308914185,0.3459880948066711,0.3156292736530304,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9155714511871338,0.5842160582542419,0.5558890104293823,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9133663177490234,0.5813136100769043,0.4079763293266296,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8446505665779114,0.4590022563934326,0.4384812712669372,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6704240441322327,0.2250193506479263,1.0356647968292236,284.91192626953125,284.95001220703125,302.0289611816406,296.0902709960937,298.3489074707031,297.22174072265625,284.912109375,1.0,0.6425309181213379,0.3256436884403229,0.3256436884403229,1.0,1.0,-3.306694746017456,0.7722538709640503,2.534440994262696,0.0275483187288045,0.8417896032333374,0.8417896032333374,0.0,211.82662963867188,219.0,64533.21484375,0.0,3257.28369140625,1.0,278.5587463378906,282.9932861328125,299.108642578125,303.3293151855469,293.1499938964844,293.1499938964844,278.8500061035156,38359.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468934297561646,1.0,0.0,0.0,3.4785938262939453,3.478616714477539,8.074222819232091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.470703125,0.0,1367.5277099609375,1895.4371337890625,0.0,2906.182861328125,0.8693230152130127,1.0,0.0,3.0,1.0,0.0
17766660,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7688571810722351,0.3461226224899292,0.3156731128692627,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9125324487686156,0.5845614075660706,0.5561076402664185,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.912356972694397,0.5851473808288574,0.4105289280414581,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8423647880554199,0.4593744874000549,0.4387603104114532,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6684902906417847,0.2252342849969864,1.0366268157958984,284.9955139160156,284.95001220703125,302.0342102050781,296.0755310058594,298.35260009765625,297.2284851074219,284.99468994140625,1.0,0.6446396708488464,0.3249146640300751,0.3249146640300751,1.0,1.0,-3.311563968658448,0.7715185284614563,2.540045499801636,0.0248475279659032,0.921014666557312,0.921014666557312,0.0,214.5899353027344,222.0,63997.43359375,0.0,3283.84130859375,1.0,278.84112548828125,283.0942077636719,299.0604248046875,303.17138671875,293.1499938964844,293.1499938964844,278.54998779296875,33449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404718637466431,1.0,0.0,0.0,3.597210645675659,3.597233533859253,8.634257824269298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.330078125,0.0,1456.41650390625,1895.4371337890625,0.0,2846.124267578125,0.8915945291519165,1.0,0.0,3.0,1.0,0.0
17766720,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7688571810722351,0.3461226224899292,0.3156731128692627,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9125324487686156,0.5845614075660706,0.5561076402664185,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.912356972694397,0.5851473808288574,0.4105289280414581,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8423647880554199,0.4593744874000549,0.4387603104114532,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6684902906417847,0.2252342849969864,1.0366268157958984,284.9955139160156,284.95001220703125,302.0342102050781,296.0755310058594,298.35260009765625,297.2284851074219,284.99468994140625,1.0,0.6446396708488464,0.3249146640300751,0.3249146640300751,1.0,1.0,-3.311563968658448,0.7715185284614563,2.540045499801636,0.0248475279659032,0.921014666557312,0.921014666557312,0.0,214.5899353027344,222.0,63997.43359375,0.0,3283.84130859375,1.0,278.84112548828125,283.0942077636719,299.0604248046875,303.17138671875,293.1499938964844,293.1499938964844,278.54998779296875,33449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404718637466431,1.0,0.0,0.0,3.597210645675659,3.597233533859253,8.634257824269298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.330078125,0.0,1456.41650390625,1895.4371337890625,0.0,2846.124267578125,0.8915945291519165,1.0,0.0,3.0,1.0,0.0
17766780,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7657201290130615,0.3454137146472931,0.3153435289859772,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9086247682571412,0.5839496850967407,0.5558943748474121,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9103904366493224,0.5880071520805359,0.4127517342567444,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8393756747245789,0.4590024054050445,0.4387252032756805,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6659873723983765,0.2250872701406479,1.0370701551437378,284.911865234375,284.95001220703125,302.0417785644531,296.061279296875,298.3496398925781,297.2262268066406,284.9120788574219,1.0,0.6466907262802124,0.3241856098175049,0.3241856098175049,1.0,1.0,-3.314080715179444,0.7700867056846619,2.5439939498901367,0.0220124833285808,0.842089056968689,0.842089056968689,0.0,217.88818359375,225.0,64516.5859375,0.0,3308.172607421875,1.0,278.5587463378906,282.9901428222656,299.07965087890625,303.2986145019531,293.1499938964844,293.1499938964844,278.8500061035156,38356.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847733199596405,1.0,0.0,0.0,3.4801244735717773,3.480147361755371,8.081329951892258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.1328125,0.0,1369.0703125,1895.4371337890625,0.0,2914.044189453125,0.8696553707122803,1.0,0.0,3.0,1.0,0.0
17766840,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7657201290130615,0.3454137146472931,0.3153435289859772,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9086247682571412,0.5839496850967407,0.5558943748474121,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9103904366493224,0.5880071520805359,0.4127517342567444,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8393756747245789,0.4590024054050445,0.4387252032756805,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6659873723983765,0.2250872701406479,1.0370701551437378,284.911865234375,284.95001220703125,302.0417785644531,296.061279296875,298.3496398925781,297.2262268066406,284.9120788574219,1.0,0.6466907262802124,0.3241856098175049,0.3241856098175049,1.0,1.0,-3.314080715179444,0.7700867056846619,2.5439939498901367,0.0220124833285808,0.842089056968689,0.842089056968689,0.0,217.88818359375,225.0,64516.5859375,0.0,3308.172607421875,1.0,278.5587463378906,282.9901428222656,299.07965087890625,303.2986145019531,293.1499938964844,293.1499938964844,278.8500061035156,38356.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847733199596405,1.0,0.0,0.0,3.4801244735717773,3.480147361755371,8.081329951892258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.1328125,0.0,1369.0703125,1895.4371337890625,0.0,2914.044189453125,0.8696553707122803,1.0,0.0,3.0,1.0,0.0
17766900,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7643259763717651,0.3454264104366302,0.3152177929878235,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9068952798843384,0.5840216875076294,0.5557997226715088,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9096505641937256,0.5899470448493958,0.4139415323734283,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8380295038223267,0.4591152667999267,0.4387119710445404,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6648454070091248,0.2251554578542709,1.0372122526168823,285.0160217285156,284.95001220703125,302.0463562011719,296.0543518066406,298.3514709472656,297.2290954589844,285.016357421875,1.0,0.6476762294769287,0.323821097612381,0.323821097612381,1.0,1.0,-3.315394878387451,0.7693883180618286,2.546006679534912,0.0205470100045204,0.9163384437561036,0.9163384437561036,0.0,219.41192626953125,225.0,63808.80859375,0.0,3319.777587890625,1.0,278.7976989746094,283.1083068847656,299.0268249511719,303.0857238769531,293.1499938964844,293.1499938964844,278.8500061035156,33806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842445433139801,1.0,0.0,0.0,3.5346570014953613,3.534679651260376,8.336579071510641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8564453125,0.0,1392.6954345703125,1895.4371337890625,0.0,2864.571044921875,0.8795738220214844,1.0,0.0,3.0,1.0,0.0
17766960,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7634735107421875,0.3455128073692322,0.3153494298458099,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9057908654212952,0.5841913819313049,0.5560097694396973,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9095540046691896,0.5919721722602844,0.4153890311717987,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.837177574634552,0.4593197703361511,0.4389470815658569,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6641479134559631,0.2252960056066513,1.037990927696228,284.9954833984375,284.95001220703125,302.0513610839844,296.04754638671875,298.354248046875,297.23291015625,284.9941101074219,1.0,0.6487679481506348,0.3234609365463257,0.3234609365463257,1.0,1.0,-3.318763494491577,0.7693025469779968,2.5494608879089355,0.0192939061671495,0.9214379787445068,0.9214379787445068,0.0,220.65626525878903,228.0,63985.74609375,0.0,3334.461669921875,1.0,278.84185791015625,283.090576171875,299.0315856933594,303.1412048339844,293.1499938964844,293.1499938964844,278.54998779296875,33358.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412339091300964,1.0,0.0,0.0,3.600879430770874,3.600902557373047,8.651879284116148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.17578125,0.0,1459.7021484375,1895.4371337890625,0.0,2853.245849609375,0.8921237587928772,1.0,0.0,3.0,1.0,0.0
17767020,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7605563998222351,0.3447780013084411,0.3149959444999695,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9023178815841676,0.5834904313087463,0.5557096004486084,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9079310894012452,0.5949944257736206,0.4177141487598419,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8343961834907532,0.4589009881019592,0.4388667941093445,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6618466973304749,0.2251467406749725,1.0384156703948977,284.91162109375,284.95001220703125,302.0625305175781,296.0342102050781,298.3521423339844,297.230712890625,284.9118957519531,1.0,0.6507918238639832,0.3227406144142151,0.3227406144142151,1.0,1.0,-3.321195840835572,0.7678040266036987,2.553391695022583,0.0178554877638816,0.8422735929489136,0.8422735929489136,0.0,223.94412231445312,231.0,64496.328125,0.0,3358.629150390625,1.0,278.5587463378906,282.9867858886719,299.0525207519531,303.2697448730469,293.1499938964844,293.1499938964844,278.8500061035156,38369.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485211133956909,1.0,0.0,0.0,3.481597423553467,3.4816203117370605,8.088172762654722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.587890625,0.0,1370.666748046875,1895.4371337890625,0.0,2921.4208984375,0.8699821829795837,1.0,0.0,3.0,1.0,0.0
17767080,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7605563998222351,0.3447780013084411,0.3149959444999695,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9023178815841676,0.5834904313087463,0.5557096004486084,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9079310894012452,0.5949944257736206,0.4177141487598419,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8343961834907532,0.4589009881019592,0.4388667941093445,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6618466973304749,0.2251467406749725,1.0384156703948977,284.91162109375,284.95001220703125,302.0625305175781,296.0342102050781,298.3521423339844,297.230712890625,284.9118957519531,1.0,0.6507918238639832,0.3227406144142151,0.3227406144142151,1.0,1.0,-3.321195840835572,0.7678040266036987,2.553391695022583,0.0178554877638816,0.8422735929489136,0.8422735929489136,0.0,223.94412231445312,231.0,64496.328125,0.0,3358.629150390625,1.0,278.5587463378906,282.9867858886719,299.0525207519531,303.2697448730469,293.1499938964844,293.1499938964844,278.8500061035156,38369.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485211133956909,1.0,0.0,0.0,3.481597423553467,3.4816203117370605,8.088172762654722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.587890625,0.0,1370.666748046875,1895.4371337890625,0.0,2921.4208984375,0.8699821829795837,1.0,0.0,3.0,1.0,0.0
17767140,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7585182785987854,0.3448581397533417,0.3149844408035278,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8998278975486755,0.5836647152900696,0.5557587742805481,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.907446563243866,0.5991891026496887,0.4205050766468048,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8323938250541687,0.4591816067695617,0.4390515685081482,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6601980328559875,0.2253556549549102,1.03931987285614,284.9957275390625,284.95001220703125,302.07501220703125,296.0213317871094,298.3575744628906,297.2377319335937,284.9949035644531,1.0,0.6528505682945251,0.3220202922821045,0.3220202922821045,1.0,1.0,-3.325901508331299,0.7669563889503479,2.558945178985596,0.0168454032391309,0.9218431115150452,0.9218431115150452,0.0,226.69195556640625,234.0,63957.37109375,0.0,3384.9755859375,1.0,278.8411560058594,283.0881042480469,299.0058898925781,303.1132202148437,293.1499938964844,293.1499938964844,278.54998779296875,33447.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420237302780151,1.0,0.0,0.0,3.6001532077789307,3.6001763343811035,8.648390235066472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.7021484375,0.0,1459.5780029296875,1895.4371337890625,0.0,2860.62890625,0.8922591209411621,1.0,0.0,3.0,1.0,0.0
17767200,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7585182785987854,0.3448581397533417,0.3149844408035278,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8998278975486755,0.5836647152900696,0.5557587742805481,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.907446563243866,0.5991891026496887,0.4205050766468048,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8323938250541687,0.4591816067695617,0.4390515685081482,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6601980328559875,0.2253556549549102,1.03931987285614,284.9957275390625,284.95001220703125,302.07501220703125,296.0213317871094,298.3575744628906,297.2377319335937,284.9949035644531,1.0,0.6528505682945251,0.3220202922821045,0.3220202922821045,1.0,1.0,-3.325901508331299,0.7669563889503479,2.558945178985596,0.0168454032391309,0.9218431115150452,0.9218431115150452,0.0,226.69195556640625,234.0,63957.37109375,0.0,3384.9755859375,1.0,278.8411560058594,283.0881042480469,299.0058898925781,303.1132202148437,293.1499938964844,293.1499938964844,278.54998779296875,33447.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420237302780151,1.0,0.0,0.0,3.6001532077789307,3.6001763343811035,8.648390235066472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.7021484375,0.0,1459.5780029296875,1895.4371337890625,0.0,2860.62890625,0.8922591209411621,1.0,0.0,3.0,1.0,0.0
17767260,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.755743145942688,0.3441061973571777,0.3146097362041473,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8965232372283936,0.5828860998153687,0.555385172367096,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9060697555541992,0.6023768782615662,0.4229564964771271,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8297292590141296,0.4587221145629883,0.4389300644397735,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6580241322517395,0.225200667977333,1.039716124534607,284.9115600585937,284.95001220703125,302.0884094238281,296.0088806152344,298.3558349609375,297.2353515625,284.91180419921875,1.0,0.6548576951026917,0.321305900812149,0.321305900812149,1.0,1.0,-3.3282887935638428,0.7654438018798828,2.56284499168396,0.0156883206218481,0.8425518274307251,0.8425518274307251,0.0,229.9790496826172,237.0,64476.32421875,0.0,3409.12060546875,1.0,278.5587158203125,282.9833679199219,299.02703857421875,303.242431640625,293.1499938964844,293.1499938964844,278.8500061035156,38366.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492501974105835,1.0,0.0,0.0,3.483215808868408,3.483238697052002,8.095694283838384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.5986328125,0.0,1372.3048095703125,1895.4371337890625,0.0,2928.24853515625,0.8703405261039734,1.0,0.0,3.0,1.0,0.0
