time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.755743145942688,0.3441061973571777,0.3146097362041473,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8965232372283936,0.5828860998153687,0.555385172367096,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9060697555541992,0.6023768782615662,0.4229564964771271,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8297292590141296,0.4587221145629883,0.4389300644397735,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6580241322517395,0.225200667977333,1.039716124534607,284.9115600585937,284.95001220703125,302.0884094238281,296.0088806152344,298.3558349609375,297.2353515625,284.91180419921875,1.0,0.6548576951026917,0.321305900812149,0.321305900812149,1.0,1.0,-3.3282887935638428,0.7654438018798828,2.56284499168396,0.0156883206218481,0.8425518274307251,0.8425518274307251,0.0,229.9790496826172,237.0,64476.32421875,0.0,3409.12060546875,1.0,278.5587158203125,282.9833679199219,299.02703857421875,303.242431640625,293.1499938964844,293.1499938964844,278.8500061035156,38366.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492501974105835,1.0,0.0,0.0,3.483215808868408,3.483238697052002,8.095694283838384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.5986328125,0.0,1372.3048095703125,1895.4371337890625,0.0,2928.24853515625,0.8703405261039734,1.0,0.0,3.0,1.0,0.0
17767380,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7537235617637634,0.3441629409790039,0.3145828247070312,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8939918875694275,0.5829570293426514,0.5553463697433472,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9056162238121032,0.6066648960113525,0.4258237183094024,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.827713131904602,0.4589531123638153,0.4390740692615509,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6563893556594849,0.2253967523574829,1.040589451789856,284.99578857421875,284.95001220703125,302.10235595703125,295.99676513671875,298.361328125,297.2418518066406,284.9949951171875,1.0,0.6568952202796936,0.320591539144516,0.320591539144516,1.0,1.0,-3.332873106002808,0.7646351456642151,2.5682380199432373,0.0131762912496924,0.922203779220581,0.922203779220581,0.0,232.7357940673828,240.0,63934.68359375,0.0,3435.35986328125,1.0,278.8411560058594,283.0849914550781,298.9811096191406,303.08648681640625,293.1499938964844,293.1499938964844,278.54998779296875,33448.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427109718322754,1.0,0.0,0.0,3.601546287536621,3.601569414138794,8.655084116071521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.6171875,0.0,1461.0916748046875,1895.4371337890625,0.0,2867.053955078125,0.8925743699073792,1.0,0.0,3.0,1.0,0.0
17767440,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7537235617637634,0.3441629409790039,0.3145828247070312,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8939918875694275,0.5829570293426514,0.5553463697433472,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9056162238121032,0.6066648960113525,0.4258237183094024,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.827713131904602,0.4589531123638153,0.4390740692615509,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6563893556594849,0.2253967523574829,1.040589451789856,284.99578857421875,284.95001220703125,302.10235595703125,295.99676513671875,298.361328125,297.2418518066406,284.9949951171875,1.0,0.6568952202796936,0.320591539144516,0.320591539144516,1.0,1.0,-3.332873106002808,0.7646351456642151,2.5682380199432373,0.0131762912496924,0.922203779220581,0.922203779220581,0.0,232.7357940673828,240.0,63934.68359375,0.0,3435.35986328125,1.0,278.8411560058594,283.0849914550781,298.9811096191406,303.08648681640625,293.1499938964844,293.1499938964844,278.54998779296875,33448.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427109718322754,1.0,0.0,0.0,3.601546287536621,3.601569414138794,8.655084116071521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.6171875,0.0,1461.0916748046875,1895.4371337890625,0.0,2867.053955078125,0.8925743699073792,1.0,0.0,3.0,1.0,0.0
17767500,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7525988221168518,0.3438057005405426,0.3145314455032348,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8925943374633789,0.5825667381286621,0.5552921891212463,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9052278399467468,0.6083038449287415,0.4272098839282989,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8266035318374634,0.4587441086769104,0.4391353130340576,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6555132269859314,0.2253467291593551,1.0411220788955688,284.8763122558594,284.95001220703125,302.10943603515625,295.9908752441406,298.3607482910156,297.2408142089844,284.8759765625,1.0,0.6579468846321106,0.3202343285083771,0.3202343285083771,1.0,1.0,-3.335132122039795,0.7642344236373901,2.5708978176116943,0.0115623278543353,0.8377140164375305,0.8377140164375305,0.0,234.230224609375,240.0,64696.8125,0.0,3449.079833984375,1.0,278.5994567871094,282.9502868652344,299.0229797363281,303.2948608398437,293.1499938964844,293.1499938964844,278.54998779296875,38208.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485682010650635,1.0,0.0,0.0,3.555738925933838,3.55576229095459,8.436319376414758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.509765625,0.0,1446.90234375,1895.4371337890625,0.0,2921.86181640625,0.8834945559501648,1.0,0.0,3.0,1.0,0.0
17767560,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7509739398956299,0.3433867692947387,0.314196228981018,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8906406164169312,0.5820716023445129,0.5548831224441528,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9042593240737916,0.6099070310592651,0.4283257126808166,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8250259160995483,0.4584459066390991,0.4389160871505737,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6542301774024963,0.2252270281314849,1.040954351425171,284.91168212890625,284.95001220703125,302.1165466308594,295.98504638671875,298.3595275878906,297.239013671875,284.9125671386719,1.0,0.6588766574859619,0.3198913633823395,0.3198913633823395,1.0,1.0,-3.335113525390625,0.7632077932357788,2.571905851364136,0.0098853642120957,0.8428804874420166,0.8428804874420166,0.0,236.0297088623047,243.0,64437.7109375,0.0,3459.288330078125,1.0,278.5584411621094,282.9809875488281,299.0035095214844,303.2165832519531,293.1499938964844,293.1499938964844,278.8500061035156,38500.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499454855918884,1.0,0.0,0.0,3.48220443725586,3.482227325439453,8.090992764664406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.0302734375,0.0,1372.229736328125,1895.4371337890625,0.0,2934.76025390625,0.8703106045722961,1.0,0.0,3.0,1.0,0.0
17767620,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7490245699882507,0.3434107601642608,0.3141406774520874,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8881468176841736,0.5820479989051819,0.5547495484352112,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9038875699043274,0.6142567992210388,0.4312316477298736,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.823052704334259,0.4586438834667206,0.4390232861042022,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6526654958724976,0.2254185527563095,1.0417921543121338,284.995849609375,284.95001220703125,302.1305847167969,295.97369384765625,298.3651428222656,297.2455139160156,284.9950256347656,1.0,0.6608847975730896,0.3192053735256195,0.3192053735256195,1.0,1.0,-3.339508533477783,0.7624260783195496,2.577082395553589,0.0073272190056741,0.9225816130638124,0.9225816130638124,0.0,238.7945098876953,246.0,63914.1484375,0.0,3485.25,1.0,278.8411560058594,283.0819396972656,298.9579162597656,303.0614318847656,293.1499938964844,293.1499938964844,278.54998779296875,33448.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433562517166138,1.0,0.0,0.0,3.6029670238494873,3.60299015045166,8.661914421281836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.189453125,0.0,1462.62255859375,1895.4371337890625,0.0,2873.088134765625,0.8928979635238647,1.0,0.0,3.0,1.0,0.0
17767680,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7490245699882507,0.3434107601642608,0.3141406774520874,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8881468176841736,0.5820479989051819,0.5547495484352112,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9038875699043274,0.6142567992210388,0.4312316477298736,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.823052704334259,0.4586438834667206,0.4390232861042022,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6526654958724976,0.2254185527563095,1.0417921543121338,284.995849609375,284.95001220703125,302.1305847167969,295.97369384765625,298.3651428222656,297.2455139160156,284.9950256347656,1.0,0.6608847975730896,0.3192053735256195,0.3192053735256195,1.0,1.0,-3.339508533477783,0.7624260783195496,2.577082395553589,0.0073272190056741,0.9225816130638124,0.9225816130638124,0.0,238.7945098876953,246.0,63914.1484375,0.0,3485.25,1.0,278.8411560058594,283.0819396972656,298.9579162597656,303.0614318847656,293.1499938964844,293.1499938964844,278.54998779296875,33448.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433562517166138,1.0,0.0,0.0,3.6029670238494873,3.60299015045166,8.661914421281836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.189453125,0.0,1462.62255859375,1895.4371337890625,0.0,2873.088134765625,0.8928979635238647,1.0,0.0,3.0,1.0,0.0
17767740,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7464216947555542,0.3425883650779724,0.3137075304985046,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.884943962097168,0.5810759663581848,0.554195761680603,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9027239084243774,0.6175342202186584,0.4337550401687622,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8204885721206665,0.4581112265586853,0.4388332664966583,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6506574749946594,0.2252470552921295,1.042127013206482,284.9112548828125,284.95001220703125,302.1441345214844,295.962646484375,298.36309814453125,297.2426452636719,284.9115295410156,1.0,0.662834107875824,0.3185194134712219,0.3185194134712219,1.0,1.0,-3.3415377140045166,0.7609162330627441,2.5806214809417725,0.0054763504303991,0.8429389595985413,0.8429389595985413,0.0,242.096908569336,249.0,64434.5546875,0.0,3508.811279296875,1.0,278.5586853027344,282.9768371582031,298.9806823730469,303.1925048828125,293.1499938964844,293.1499938964844,278.8500061035156,38379.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505606651306152,1.0,0.0,0.0,3.486029624938965,3.4860525131225586,8.108777933557576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.16796875,0.0,1375.2828369140625,1895.4371337890625,0.0,2940.5224609375,0.8709672689437866,1.0,0.0,3.0,1.0,0.0
17767800,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7464216947555542,0.3425883650779724,0.3137075304985046,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.884943962097168,0.5810759663581848,0.554195761680603,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9027239084243774,0.6175342202186584,0.4337550401687622,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8204885721206665,0.4581112265586853,0.4388332664966583,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6506574749946594,0.2252470552921295,1.042127013206482,284.9112548828125,284.95001220703125,302.1441345214844,295.962646484375,298.36309814453125,297.2426452636719,284.9115295410156,1.0,0.662834107875824,0.3185194134712219,0.3185194134712219,1.0,1.0,-3.3415377140045166,0.7609162330627441,2.5806214809417725,0.0054763504303991,0.8429389595985413,0.8429389595985413,0.0,242.096908569336,249.0,64434.5546875,0.0,3508.811279296875,1.0,278.5586853027344,282.9768371582031,298.9806823730469,303.1925048828125,293.1499938964844,293.1499938964844,278.8500061035156,38379.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505606651306152,1.0,0.0,0.0,3.486029624938965,3.4860525131225586,8.108777933557576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.16796875,0.0,1375.2828369140625,1895.4371337890625,0.0,2940.5224609375,0.8709672689437866,1.0,0.0,3.0,1.0,0.0
17767860,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7445851564407349,0.342568963766098,0.3136113286018371,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8825695514678955,0.580965518951416,0.5539814233779907,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9024892449378968,0.6219087243080139,0.4366815090179443,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8186126947402954,0.4582840800285339,0.4389165043830871,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6492124199867249,0.2254330068826675,1.0429353713989258,284.99591064453125,284.95001220703125,302.1568603515625,295.95196533203125,298.36846923828125,297.2491455078125,284.9951171875,1.0,0.6648096442222595,0.3178724348545074,0.3178724348545074,1.0,1.0,-3.345749855041504,0.7601360082626343,2.585613965988159,0.0042442460544407,0.92282897233963,0.92282897233963,0.0,244.862548828125,252.0,63890.51171875,0.0,3534.456787109375,1.0,278.8411865234375,283.0791320800781,298.9360046386719,303.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,33453.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439526557922363,1.0,0.0,0.0,3.604044198989868,3.604067325592041,8.667093993608432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.6650390625,0.0,1463.822265625,1895.4371337890625,0.0,2878.666259765625,0.8931423425674438,1.0,0.0,3.0,1.0,0.0
17767920,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7445851564407349,0.342568963766098,0.3136113286018371,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8825695514678955,0.580965518951416,0.5539814233779907,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9024892449378968,0.6219087243080139,0.4366815090179443,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8186126947402954,0.4582840800285339,0.4389165043830871,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6492124199867249,0.2254330068826675,1.0429353713989258,284.99591064453125,284.95001220703125,302.1568603515625,295.95196533203125,298.36846923828125,297.2491455078125,284.9951171875,1.0,0.6648096442222595,0.3178724348545074,0.3178724348545074,1.0,1.0,-3.345749855041504,0.7601360082626343,2.585613965988159,0.0042442460544407,0.92282897233963,0.92282897233963,0.0,244.862548828125,252.0,63890.51171875,0.0,3534.456787109375,1.0,278.8411865234375,283.0791320800781,298.9360046386719,303.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,33453.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439526557922363,1.0,0.0,0.0,3.604044198989868,3.604067325592041,8.667093993608432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.6650390625,0.0,1463.822265625,1895.4371337890625,0.0,2878.666259765625,0.8931423425674438,1.0,0.0,3.0,1.0,0.0
17767980,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7421272397041321,0.3417267501354217,0.3131542205810547,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8795105218887329,0.5799139738082886,0.5533502697944641,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9014702439308168,0.6251856684684753,0.439206451177597,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8161483407020569,0.4577304720878601,0.4387047886848449,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6473396420478821,0.22525455057621,1.0432357788085938,284.9111633300781,284.95001220703125,302.1683959960937,295.94158935546875,298.3662414550781,297.2465515136719,284.9114685058594,1.0,0.6667259931564331,0.3172254860401153,0.3172254860401153,1.0,1.0,-3.3475942611694336,0.7586339116096497,2.5889601707458496,0.0037378445267677,0.8430880904197693,0.8430880904197693,0.0,248.16490173339844,255.0,64412.28125,0.0,3557.6533203125,1.0,278.5586853027344,282.9739074707031,298.95953369140625,303.16949462890625,293.1499938964844,293.1499938964844,278.8500061035156,38383.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511431217193604,1.0,0.0,0.0,3.4870991706848145,3.487122058868408,8.113755711747217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.77734375,0.0,1376.408935546875,1895.4371337890625,0.0,2945.978515625,0.8712048530578613,1.0,0.0,3.0,1.0,0.0
17768040,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7421272397041321,0.3417267501354217,0.3131542205810547,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8795105218887329,0.5799139738082886,0.5533502697944641,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9014702439308168,0.6251856684684753,0.439206451177597,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8161483407020569,0.4577304720878601,0.4387047886848449,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6473396420478821,0.22525455057621,1.0432357788085938,284.9111633300781,284.95001220703125,302.1683959960937,295.94158935546875,298.3662414550781,297.2465515136719,284.9114685058594,1.0,0.6667259931564331,0.3172254860401153,0.3172254860401153,1.0,1.0,-3.3475942611694336,0.7586339116096497,2.5889601707458496,0.0037378445267677,0.8430880904197693,0.8430880904197693,0.0,248.16490173339844,255.0,64412.28125,0.0,3557.6533203125,1.0,278.5586853027344,282.9739074707031,298.95953369140625,303.16949462890625,293.1499938964844,293.1499938964844,278.8500061035156,38383.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511431217193604,1.0,0.0,0.0,3.4870991706848145,3.487122058868408,8.113755711747217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.77734375,0.0,1376.408935546875,1895.4371337890625,0.0,2945.978515625,0.8712048530578613,1.0,0.0,3.0,1.0,0.0
17768100,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7410131692886353,0.3416730165481567,0.3129695653915405,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8780915141105652,0.5797670483589172,0.5530494451522827,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9011052846908568,0.6273415684700012,0.4405390322208404,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8149975538253784,0.4577562212944031,0.4386074244976043,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.646457850933075,0.2253035008907318,1.0432891845703125,285.01568603515625,284.95001220703125,302.1736145019531,295.9364929199219,298.3683166503906,297.2494201660156,285.0160522460937,1.0,0.6676434874534607,0.3169020116329193,0.3169020116329193,1.0,1.0,-3.348554372787476,0.7579197883605957,2.59063458442688,0.0028641179669648,0.9174619913101196,0.9174619913101196,0.0,249.68980407714844,255.0,63694.89453125,0.0,3568.638671875,1.0,278.7978515625,283.0927124023437,298.9082336425781,302.95782470703125,293.1499938964844,293.1499938964844,278.8500061035156,33833.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457639813423157,1.0,0.0,0.0,3.541156768798828,3.5411794185638428,8.367266559616837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.81640625,0.0,1399.6885986328125,1895.4371337890625,0.0,2895.6123046875,0.8810351490974426,1.0,0.0,3.0,1.0,0.0
17768160,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.740324854850769,0.3416916728019714,0.3130410313606262,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8771412968635559,0.579721212387085,0.5530560612678528,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9012303948402404,0.6295633912086487,0.4421307146549225,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8142552971839905,0.4578777551651001,0.4387629926204681,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6459223031997681,0.2254259437322616,1.043987274169922,284.99578857421875,284.95001220703125,302.17840576171875,295.9315185546875,298.37115478515625,297.2532043457031,284.99444580078125,1.0,0.6686673164367676,0.3165867626667022,0.3165867626667022,1.0,1.0,-3.3515870571136475,0.7578453421592712,2.5937416553497314,0.0017040319507941,0.9230042695999146,0.9230042695999146,0.0,250.93443298339844,258.0,63872.8828125,0.0,3582.906982421875,1.0,278.8419494628906,283.07586669921875,298.9147033691406,303.01470947265625,293.1499938964844,293.1499938964844,278.54998779296875,33368.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444570302963257,1.0,0.0,0.0,3.607088804244995,3.607111930847168,8.68174367951724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.4296875,0.0,1466.4942626953125,1895.4371337890625,0.0,2883.384033203125,0.8935315012931824,1.0,0.0,3.0,1.0,0.0
17768220,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7378610968589783,0.3408325016498565,0.3125799298286438,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8740319609642029,0.578586757183075,0.5523596405982971,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9001361727714539,0.6328239440917969,0.4446565210819244,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8116956949234009,0.4572940766811371,0.4385349154472351,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.644034743309021,0.2252271920442581,1.0442421436309814,284.9117431640625,284.95001220703125,302.1865234375,295.9217529296875,298.37030029296875,297.2501525878906,284.9121398925781,1.0,0.6705515384674072,0.3159562945365906,0.3159562945365906,1.0,1.0,-3.353269100189209,0.7564623951911926,2.596806764602661,-0.001593864406459,0.8436970710754395,0.8436970710754395,0.0,254.2323303222656,261.0,64407.6875,0.0,3605.760986328125,1.0,278.5586853027344,282.9719543457031,298.939697265625,303.1482238769531,293.1499938964844,293.1499938964844,278.8500061035156,38368.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516849279403687,1.0,0.0,0.0,3.488293409347534,3.488316297531128,8.119313861243427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.7216796875,0.0,1377.53369140625,1895.4371337890625,0.0,2951.0546875,0.8714715838432312,1.0,0.0,3.0,1.0,0.0
17768280,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7378610968589783,0.3408325016498565,0.3125799298286438,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8740319609642029,0.578586757183075,0.5523596405982971,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9001361727714539,0.6328239440917969,0.4446565210819244,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8116956949234009,0.4572940766811371,0.4385349154472351,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.644034743309021,0.2252271920442581,1.0442421436309814,284.9117431640625,284.95001220703125,302.1865234375,295.9217529296875,298.37030029296875,297.2501525878906,284.9121398925781,1.0,0.6705515384674072,0.3159562945365906,0.3159562945365906,1.0,1.0,-3.353269100189209,0.7564623951911926,2.596806764602661,-0.001593864406459,0.8436970710754395,0.8436970710754395,0.0,254.2323303222656,261.0,64407.6875,0.0,3605.760986328125,1.0,278.5586853027344,282.9719543457031,298.939697265625,303.1482238769531,293.1499938964844,293.1499938964844,278.8500061035156,38368.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516849279403687,1.0,0.0,0.0,3.488293409347534,3.488316297531128,8.119313861243427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.7216796875,0.0,1377.53369140625,1895.4371337890625,0.0,2951.0546875,0.8714715838432312,1.0,0.0,3.0,1.0,0.0
17768340,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7361055016517639,0.3407956659793854,0.3124697506427765,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.871688723564148,0.5783308744430542,0.5520104765892029,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8999059200286865,0.6372168064117432,0.4475941359996795,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8097795248031616,0.4574280381202698,0.4385839402675628,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6426543593406677,0.2253937721252441,1.0449743270874023,284.99761962890625,284.95001220703125,302.1923522949219,295.91229248046875,298.3787536621094,297.25634765625,284.9967956542969,1.0,0.6724658608436584,0.3153258264064789,0.3153258264064789,1.0,1.0,-3.3571789264678955,0.7557197213172913,2.601459264755249,-0.0047969040460884,0.925215184688568,0.925215184688568,0.0,256.9869384765625,264.0,63916.86328125,0.0,3630.827880859375,1.0,278.8412170410156,283.0753479003906,298.896728515625,302.9981689453125,293.1499938964844,293.1499938964844,278.54998779296875,33385.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451511263847351,1.0,0.0,0.0,3.608825922012329,3.608849048614502,8.690108188602608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.5146484375,0.0,1468.5010986328125,1895.4371337890625,0.0,2889.8779296875,0.8941774368286133,1.0,0.0,3.0,1.0,0.0
17768400,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7361055016517639,0.3407956659793854,0.3124697506427765,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.871688723564148,0.5783308744430542,0.5520104765892029,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8999059200286865,0.6372168064117432,0.4475941359996795,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8097795248031616,0.4574280381202698,0.4385839402675628,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6426543593406677,0.2253937721252441,1.0449743270874023,284.99761962890625,284.95001220703125,302.1923522949219,295.91229248046875,298.3787536621094,297.25634765625,284.9967956542969,1.0,0.6724658608436584,0.3153258264064789,0.3153258264064789,1.0,1.0,-3.3571789264678955,0.7557197213172913,2.601459264755249,-0.0047969040460884,0.925215184688568,0.925215184688568,0.0,256.9869384765625,264.0,63916.86328125,0.0,3630.827880859375,1.0,278.8412170410156,283.0753479003906,298.896728515625,302.9981689453125,293.1499938964844,293.1499938964844,278.54998779296875,33385.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451511263847351,1.0,0.0,0.0,3.608825922012329,3.608849048614502,8.690108188602608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.5146484375,0.0,1468.5010986328125,1895.4371337890625,0.0,2889.8779296875,0.8941774368286133,1.0,0.0,3.0,1.0,0.0
17768460,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7337815761566162,0.3399380445480346,0.3120026886463165,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8687340021133423,0.5771371126174927,0.551250696182251,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8989426493644714,0.64047771692276,0.4501155018806457,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8072776794433594,0.4568324089050293,0.4383384585380554,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6408967971801758,0.2251966595649719,1.0452101230621338,284.9111328125,284.95001220703125,302.19561767578125,295.90313720703125,298.3769226074219,297.2527160644531,284.91143798828125,1.0,0.674324631690979,0.3146902322769165,0.3146902322769165,1.0,1.0,-3.3587310314178467,0.7542225122451782,2.604508399963379,-0.0067719775252044,0.8448880910873413,0.8448880910873413,0.0,260.2843322753906,267.0,64482.4140625,0.0,3653.42822265625,1.0,278.5586242675781,282.9684753417969,298.9219665527344,303.1352844238281,293.1499938964844,293.1499938964844,278.8500061035156,38339.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525298237800598,1.0,0.0,0.0,3.495089769363404,3.495112657546997,8.15098246675916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.7470703125,0.0,1384.3153076171875,1895.4371337890625,0.0,2958.97119140625,0.8729211091995239,1.0,0.0,3.0,1.0,0.0
17768520,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7337815761566162,0.3399380445480346,0.3120026886463165,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8687340021133423,0.5771371126174927,0.551250696182251,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8989426493644714,0.64047771692276,0.4501155018806457,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8072776794433594,0.4568324089050293,0.4383384585380554,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6408967971801758,0.2251966595649719,1.0452101230621338,284.9111328125,284.95001220703125,302.19561767578125,295.90313720703125,298.3769226074219,297.2527160644531,284.91143798828125,1.0,0.674324631690979,0.3146902322769165,0.3146902322769165,1.0,1.0,-3.3587310314178467,0.7542225122451782,2.604508399963379,-0.0067719775252044,0.8448880910873413,0.8448880910873413,0.0,260.2843322753906,267.0,64482.4140625,0.0,3653.42822265625,1.0,278.5586242675781,282.9684753417969,298.9219665527344,303.1352844238281,293.1499938964844,293.1499938964844,278.8500061035156,38339.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525298237800598,1.0,0.0,0.0,3.495089769363404,3.495112657546997,8.15098246675916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.7470703125,0.0,1384.3153076171875,1895.4371337890625,0.0,2958.97119140625,0.8729211091995239,1.0,0.0,3.0,1.0,0.0
17768580,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7321656942367554,0.3398941159248352,0.311881810426712,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.866551399230957,0.576809287071228,0.5508299469947815,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8988601565361023,0.6448702216148376,0.4530475437641144,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8054430484771729,0.456942468881607,0.4383612871170044,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.639647364616394,0.225359559059143,1.0459064245224,284.9964294433594,284.95001220703125,302.1959228515625,295.8942565917969,298.37994384765625,297.2582702636719,284.9955749511719,1.0,0.676210880279541,0.3140546381473541,0.3140546381473541,1.0,1.0,-3.362465143203736,0.7533066272735596,2.609158515930176,-0.0076139490120112,0.9254273176193236,0.9254273176193236,0.0,263.04461669921875,270.0,63940.9375,0.0,3678.19775390625,1.0,278.8412475585937,283.0719299316406,298.8785400390625,302.9822082519531,293.1499938964844,293.1499938964844,278.54998779296875,33439.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459694981575012,1.0,0.0,0.0,3.6131513118743896,3.6131746768951416,8.710951533430489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.1796875,0.0,1473.59033203125,1895.4371337890625,0.0,2897.535400390625,0.8951780796051025,1.0,0.0,3.0,1.0,0.0
17768640,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7321656942367554,0.3398941159248352,0.311881810426712,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.866551399230957,0.576809287071228,0.5508299469947815,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8988601565361023,0.6448702216148376,0.4530475437641144,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8054430484771729,0.456942468881607,0.4383612871170044,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.639647364616394,0.225359559059143,1.0459064245224,284.9964294433594,284.95001220703125,302.1959228515625,295.8942565917969,298.37994384765625,297.2582702636719,284.9955749511719,1.0,0.676210880279541,0.3140546381473541,0.3140546381473541,1.0,1.0,-3.362465143203736,0.7533066272735596,2.609158515930176,-0.0076139490120112,0.9254273176193236,0.9254273176193236,0.0,263.04461669921875,270.0,63940.9375,0.0,3678.19775390625,1.0,278.8412475585937,283.0719299316406,298.8785400390625,302.9822082519531,293.1499938964844,293.1499938964844,278.54998779296875,33439.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459694981575012,1.0,0.0,0.0,3.6131513118743896,3.6131746768951416,8.710951533430489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.1796875,0.0,1473.59033203125,1895.4371337890625,0.0,2897.535400390625,0.8951780796051025,1.0,0.0,3.0,1.0,0.0
17768700,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7312816381454468,0.3394920527935028,0.3117859065532684,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8653842806816101,0.5762295722961426,0.5505928993225098,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8986991047859192,0.6465138792991638,0.4544501900672912,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8044521808624268,0.4566768109798431,0.4383666515350342,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6389990448951721,0.2252936363220214,1.0463621616363523,284.8759460449219,284.95001220703125,302.19488525390625,295.88995361328125,298.37725830078125,297.2565002441406,284.8755187988281,1.0,0.6771868467330933,0.3137368261814117,0.3137368261814117,1.0,1.0,-3.3643136024475098,0.7528320550918579,2.6114816665649414,-0.0077962824143469,0.8403230905532837,0.8403230905532837,0.0,264.5401611328125,270.0,64716.953125,0.0,3691.2099609375,1.0,278.5991516113281,282.93634033203125,298.9219970703125,303.1927795410156,293.1499938964844,293.1499938964844,278.54998779296875,38166.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518238067626953,1.0,0.0,0.0,3.5682709217071533,3.5682945251464844,8.495890710946696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.1826171875,0.0,1459.9761962890625,1895.4371337890625,0.0,2952.35595703125,0.8862631320953369,1.0,0.0,3.0,1.0,0.0
17768760,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7299594879150391,0.3390286862850189,0.3114092648029327,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8637359738349915,0.575544536113739,0.5500044226646423,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8980124592781067,0.6481142640113831,0.4555608332157135,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8029958009719849,0.4563182890415191,0.4380904734134674,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6379998326301575,0.2251522839069366,1.04610013961792,284.9104919433594,284.95001220703125,302.19293212890625,295.8856811523437,298.3739624023437,297.2539367675781,284.91143798828125,1.0,0.6780396699905396,0.3134386837482452,0.3134386837482452,1.0,1.0,-3.36384391784668,0.7517536282539368,2.612090349197388,-0.0081508420407772,0.8445886373519897,0.8445886373519897,0.0,266.3435363769531,273.0,64449.0078125,0.0,3700.4453125,1.0,278.558349609375,282.966796875,298.904052734375,303.1159362792969,293.1499938964844,293.1499938964844,278.8500061035156,38539.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531897068023682,1.0,0.0,0.0,3.493765115737915,3.493788003921509,8.144804723997368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.9677734375,0.0,1384.3819580078125,1895.4371337890625,0.0,2965.155029296875,0.8728784918785095,1.0,0.0,3.0,1.0,0.0
17768820,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7283756136894226,0.3389774560928345,0.3112789392471313,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8615889549255371,0.5751520991325378,0.5495186448097229,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8979431986808777,0.6525087356567383,0.4584881961345672,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.801171600818634,0.456402450799942,0.4380859434604645,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6367830038070679,0.2253038883209228,1.0467414855957031,284.99615478515625,284.95001220703125,302.1863098144531,295.8773803710937,298.3753967285156,297.2589416503906,284.9953308105469,1.0,0.6798949837684631,0.3128423690795898,0.3128423690795898,1.0,1.0,-3.3673832416534424,0.7509087324142456,2.6164743900299072,-0.009161477908492,0.925068736076355,0.925068736076355,0.0,269.1065368652344,276.0,63918.41015625,0.0,3724.846435546875,1.0,278.8412475585937,283.0702514648437,298.8609619140625,302.96270751953125,293.1499938964844,293.1499938964844,278.54998779296875,33467.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464608788490295,1.0,0.0,0.0,3.613213300704956,3.613236665725708,8.711250529813697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.474609375,0.0,1473.8714599609375,1895.4371337890625,0.0,2902.13427734375,0.8952217698097229,1.0,0.0,3.0,1.0,0.0
17768880,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7283756136894226,0.3389774560928345,0.3112789392471313,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8615889549255371,0.5751520991325378,0.5495186448097229,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8979431986808777,0.6525087356567383,0.4584881961345672,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.801171600818634,0.456402450799942,0.4380859434604645,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6367830038070679,0.2253038883209228,1.0467414855957031,284.99615478515625,284.95001220703125,302.1863098144531,295.8773803710937,298.3753967285156,297.2589416503906,284.9953308105469,1.0,0.6798949837684631,0.3128423690795898,0.3128423690795898,1.0,1.0,-3.3673832416534424,0.7509087324142456,2.6164743900299072,-0.009161477908492,0.925068736076355,0.925068736076355,0.0,269.1065368652344,276.0,63918.41015625,0.0,3724.846435546875,1.0,278.8412475585937,283.0702514648437,298.8609619140625,302.96270751953125,293.1499938964844,293.1499938964844,278.54998779296875,33467.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464608788490295,1.0,0.0,0.0,3.613213300704956,3.613236665725708,8.711250529813697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.474609375,0.0,1473.8714599609375,1895.4371337890625,0.0,2902.13427734375,0.8952217698097229,1.0,0.0,3.0,1.0,0.0
17768940,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7261765599250793,0.338106632232666,0.3108001947402954,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8587930798530579,0.5738307237625122,0.5486370325088501,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8970773220062256,0.6557428240776062,0.4609934687614441,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.798723042011261,0.4557547569274902,0.4377922117710113,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6351526379585266,0.2250854820013046,1.0468928813934326,284.9107666015625,284.95001220703125,302.1756591796875,295.86932373046875,298.3695068359375,297.2543029785156,284.9111328125,1.0,0.681694746017456,0.3122460544109344,0.3122460544109344,1.0,1.0,-3.368596315383911,0.749426543712616,2.6191697120666504,-0.011012714356184,0.8447485566139221,0.8447485566139221,0.0,272.40460205078125,279.0,64461.76171875,0.0,3746.739501953125,1.0,278.55859375,282.965087890625,298.8871154785156,303.0982971191406,293.1499938964844,293.1499938964844,278.8500061035156,38396.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536251783370972,1.0,0.0,0.0,3.4965569972991943,3.496579885482788,8.157827551258379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.552734375,0.0,1386.2425537109375,1895.4371337890625,0.0,2969.236328125,0.8733050227165222,1.0,0.0,3.0,1.0,0.0
17769000,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7261765599250793,0.338106632232666,0.3108001947402954,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8587930798530579,0.5738307237625122,0.5486370325088501,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8970773220062256,0.6557428240776062,0.4609934687614441,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.798723042011261,0.4557547569274902,0.4377922117710113,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6351526379585266,0.2250854820013046,1.0468928813934326,284.9107666015625,284.95001220703125,302.1756591796875,295.86932373046875,298.3695068359375,297.2543029785156,284.9111328125,1.0,0.681694746017456,0.3122460544109344,0.3122460544109344,1.0,1.0,-3.368596315383911,0.749426543712616,2.6191697120666504,-0.011012714356184,0.8447485566139221,0.8447485566139221,0.0,272.40460205078125,279.0,64461.76171875,0.0,3746.739501953125,1.0,278.55859375,282.965087890625,298.8871154785156,303.0982971191406,293.1499938964844,293.1499938964844,278.8500061035156,38396.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536251783370972,1.0,0.0,0.0,3.4965569972991943,3.496579885482788,8.157827551258379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.552734375,0.0,1386.2425537109375,1895.4371337890625,0.0,2969.236328125,0.8733050227165222,1.0,0.0,3.0,1.0,0.0
17769060,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7245908975601196,0.3380466401576996,0.3106698393821716,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8566539883613586,0.5733826160430908,0.5481067299842834,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8969850540161133,0.6601361632347107,0.4639258086681366,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7968932390213013,0.455815851688385,0.4377727806568146,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6339447498321533,0.2252288907766342,1.0475165843963623,284.9970397949219,284.95001220703125,302.16064453125,295.86151123046875,298.37127685546875,297.2592163085937,284.9962158203125,1.0,0.6835256218910217,0.3116884529590606,0.3116884529590606,1.0,1.0,-3.372045993804932,0.748727560043335,2.6233184337615967,-0.0133979711681604,0.9260069131851196,0.9260069131851196,0.0,275.1578369140625,282.0,63938.86328125,0.0,3770.94677734375,1.0,278.8412780761719,283.0699462890625,298.8453063964844,302.9474792480469,293.1499938964844,293.1499938964844,278.54998779296875,33436.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469624519348145,1.0,0.0,0.0,3.6146702766418457,3.6146936416625977,8.71827751325327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.7431640625,0.0,1475.2215576171875,1895.4371337890625,0.0,2906.828857421875,0.8955277800559998,1.0,0.0,3.0,1.0,0.0
17769120,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7245908975601196,0.3380466401576996,0.3106698393821716,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8566539883613586,0.5733826160430908,0.5481067299842834,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8969850540161133,0.6601361632347107,0.4639258086681366,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7968932390213013,0.455815851688385,0.4377727806568146,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6339447498321533,0.2252288907766342,1.0475165843963623,284.9970397949219,284.95001220703125,302.16064453125,295.86151123046875,298.37127685546875,297.2592163085937,284.9962158203125,1.0,0.6835256218910217,0.3116884529590606,0.3116884529590606,1.0,1.0,-3.372045993804932,0.748727560043335,2.6233184337615967,-0.0133979711681604,0.9260069131851196,0.9260069131851196,0.0,275.1578369140625,282.0,63938.86328125,0.0,3770.94677734375,1.0,278.8412780761719,283.0699462890625,298.8453063964844,302.9474792480469,293.1499938964844,293.1499938964844,278.54998779296875,33436.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469624519348145,1.0,0.0,0.0,3.6146702766418457,3.6146936416625977,8.71827751325327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.7431640625,0.0,1475.2215576171875,1895.4371337890625,0.0,2906.828857421875,0.8955277800559998,1.0,0.0,3.0,1.0,0.0
