time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.722411036491394,0.3371662497520447,0.3101855218410492,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.853916347026825,0.5720094442367554,0.5471788048744202,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8961365222930908,0.6633520722389221,0.4664229154586792,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.79448002576828,0.4551453292369842,0.4374605715274811,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6323554515838623,0.2250046730041504,1.047651290893555,284.91082763671875,284.95001220703125,302.14093017578125,295.8539428710937,298.3643798828125,297.2546081542969,284.91119384765625,1.0,0.6853015422821045,0.3111308515071869,0.3111308515071869,1.0,1.0,-3.373142957687378,0.7473562955856323,2.625786781311035,-0.0158163737505674,0.8454596400260925,0.8454596400260925,0.0,278.4540710449219,285.0,64501.765625,0.0,3792.5927734375,1.0,278.55859375,282.9640808105469,298.8721923828125,303.08544921875,293.1499938964844,293.1499938964844,278.8500061035156,38375.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542217016220093,1.0,0.0,0.0,3.4994733333587646,3.4994962215423584,8.171441550075542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1630859375,0.0,1389.09814453125,1895.4371337890625,0.0,2974.826904296875,0.8739271759986877,1.0,0.0,3.0,1.0,0.0
17769240,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.722411036491394,0.3371662497520447,0.3101855218410492,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.853916347026825,0.5720094442367554,0.5471788048744202,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8961365222930908,0.6633520722389221,0.4664229154586792,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.79448002576828,0.4551453292369842,0.4374605715274811,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6323554515838623,0.2250046730041504,1.047651290893555,284.91082763671875,284.95001220703125,302.14093017578125,295.8539428710937,298.3643798828125,297.2546081542969,284.91119384765625,1.0,0.6853015422821045,0.3111308515071869,0.3111308515071869,1.0,1.0,-3.373142957687378,0.7473562955856323,2.625786781311035,-0.0158163737505674,0.8454596400260925,0.8454596400260925,0.0,278.4540710449219,285.0,64501.765625,0.0,3792.5927734375,1.0,278.55859375,282.9640808105469,298.8721923828125,303.08544921875,293.1499938964844,293.1499938964844,278.8500061035156,38375.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542217016220093,1.0,0.0,0.0,3.4994733333587646,3.4994962215423584,8.171441550075542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1630859375,0.0,1389.09814453125,1895.4371337890625,0.0,2974.826904296875,0.8739271759986877,1.0,0.0,3.0,1.0,0.0
17769300,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7214272022247314,0.3370914757251739,0.3099841475486755,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8526629209518433,0.5717036128044128,0.5467303991317749,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8958660364151001,0.6655004620552063,0.4677435457706451,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7933759093284607,0.4551132321357727,0.4373095333576202,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6316145658493042,0.2250346392393112,1.0476149320602417,285.0160827636719,284.95001220703125,302.1291809082031,295.8502197265625,298.3639221191406,297.2566223144531,285.0165100097656,1.0,0.6861494779586792,0.31085205078125,0.31085205078125,1.0,1.0,-3.373717784881592,0.7466784715652466,2.6270394325256348,-0.0170413516461849,0.9203901886940002,0.9203901886940002,0.0,279.97613525390625,285.0,63789.27734375,0.0,3802.769287109375,1.0,278.79815673828125,283.08428955078125,298.8221130371094,302.8755798339844,293.1499938964844,293.1499938964844,278.8500061035156,33840.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488529324531555,1.0,0.0,0.0,3.5534260272979736,3.5534486770629883,8.425348028140434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.173828125,0.0,1412.6243896484375,1895.4371337890625,0.0,2924.528076171875,0.883766233921051,1.0,0.0,3.0,1.0,0.0
17769360,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.720839262008667,0.3370878100395202,0.3100360631942749,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8518281579017639,0.5714991688728333,0.546588122844696,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8960509896278381,0.6676828265190125,0.4693203270435333,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7926864624023438,0.4551768004894256,0.4374109804630279,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6311861872673035,0.225143164396286,1.0482416152954102,284.9967956542969,284.95001220703125,302.1161499023437,295.8465576171875,298.3634948730469,297.2593688964844,284.9954528808594,1.0,0.6871042251586914,0.3105759024620056,0.3105759024620056,1.0,1.0,-3.3763790130615234,0.7465948462486267,2.629784345626831,-0.0180074274539947,0.9266167283058168,0.9266167283058168,0.0,281.2191162109375,288.0,63980.37890625,0.0,3816.4228515625,1.0,278.8420715332031,283.0685729980469,298.8298034667969,302.9344787597656,293.1499938964844,293.1499938964844,278.54998779296875,33354.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475515246391296,1.0,0.0,0.0,3.619505643844605,3.619529008865357,8.741617989471706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.578125,0.0,1479.879150390625,1895.4371337890625,0.0,2912.343017578125,0.8963159918785095,1.0,0.0,3.0,1.0,0.0
17769420,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7186748385429382,0.3361730277538299,0.3095295131206512,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8491682410240173,0.5700464248657227,0.5455948114395142,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8951988816261292,0.6707407236099243,0.4717247486114502,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7903310656547546,0.4544616639614105,0.4370647370815277,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6296525597572327,0.2249091416597366,1.04835045337677,284.91015625,284.95001220703125,302.0859680175781,295.8393249511719,298.3529052734375,297.2541198730469,284.9105834960937,1.0,0.6888437867164612,0.3100236058235168,0.3100236058235168,1.0,1.0,-3.3771886825561523,0.745133101940155,2.6320555210113525,-0.0198775995522737,0.8454350233078003,0.8454350233078003,0.0,284.5307312011719,276.0,64522.875,0.0,3837.4951171875,1.0,278.55859375,282.9632873535156,298.8575134277344,303.0722351074219,293.1499938964844,293.1499938964844,278.8500061035156,38412.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548361659049988,1.0,0.0,0.0,3.501160144805908,3.501183032989502,8.179320616363839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.4287109375,0.0,1391.1102294921875,1895.4371337890625,0.0,2980.58642578125,0.874320924282074,1.0,0.0,3.0,1.0,0.0
17769480,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7186748385429382,0.3361730277538299,0.3095295131206512,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8491682410240173,0.5700464248657227,0.5455948114395142,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8951988816261292,0.6707407236099243,0.4717247486114502,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7903310656547546,0.4544616639614105,0.4370647370815277,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6296525597572327,0.2249091416597366,1.04835045337677,284.91015625,284.95001220703125,302.0859680175781,295.8393249511719,298.3529052734375,297.2541198730469,284.9105834960937,1.0,0.6888437867164612,0.3100236058235168,0.3100236058235168,1.0,1.0,-3.3771886825561523,0.745133101940155,2.6320555210113525,-0.0198775995522737,0.8454350233078003,0.8454350233078003,0.0,284.5307312011719,276.0,64522.875,0.0,3837.4951171875,1.0,278.55859375,282.9632873535156,298.8575134277344,303.0722351074219,293.1499938964844,293.1499938964844,278.8500061035156,38412.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548361659049988,1.0,0.0,0.0,3.501160144805908,3.501183032989502,8.179320616363839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.4287109375,0.0,1391.1102294921875,1895.4371337890625,0.0,2980.58642578125,0.874320924282074,1.0,0.0,3.0,1.0,0.0
17769540,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7191421389579773,0.3360873162746429,0.309203952550888,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8497096300125122,0.5696967840194702,0.5449849963188171,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8969645500183105,0.6729201078414917,0.4729694426059723,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7909945845603943,0.4544127285480499,0.4367790520191192,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.630153477191925,0.224940150976181,1.0477665662765503,285.0150756835937,284.95001220703125,302.0679931640625,295.8356018066406,298.3505554199219,297.2560729980469,285.0147399902344,1.0,0.6878396272659302,0.309736430644989,0.309736430644989,1.0,1.0,-3.376512050628662,0.7440620064735413,2.6324501037597656,-0.020916000008583,0.9207300543785096,0.9207300543785096,0.0,283.1937561035156,276.0,63801.19140625,0.0,3828.14453125,1.0,278.8017578125,283.08331298828125,298.8068542480469,302.86309814453125,293.1499938964844,293.1499938964844,278.8500061035156,33740.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492776155471802,1.0,0.0,0.0,3.5589494705200195,3.5589723587036133,8.451561939182284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.349609375,0.0,1417.72509765625,1895.4371337890625,0.0,2928.505126953125,0.8847472667694092,1.0,0.0,3.0,1.0,0.0
17769600,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7206647396087646,0.3360811471939087,0.30910524725914,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8514761328697205,0.5694718360900879,0.5446701645851135,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9000285267829895,0.6749848127365112,0.4743460416793823,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7928593754768372,0.4544605910778045,0.4367109835147857,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6315155625343323,0.2250503450632095,1.0476434230804443,284.9948425292969,284.95001220703125,302.04998779296875,295.83221435546875,298.3485717773437,297.2587280273437,284.99395751953125,1.0,0.6864444613456726,0.3094713091850281,0.3094713091850281,1.0,1.0,-3.3774397373199463,0.7435102462768555,2.633929491043091,-0.0217203218489885,0.924821436405182,0.924821436405182,0.0,280.3188171386719,264.0,63941.2109375,0.0,3813.842041015625,1.0,278.8412780761719,283.06817626953125,298.815673828125,302.9188537597656,293.1499938964844,293.1499938964844,278.54998779296875,33527.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481124043464661,1.0,0.0,0.0,3.6163558959960938,3.6163790225982666,8.726409532755497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.0087890625,0.0,1477.7264404296875,1895.4371337890625,0.0,2917.593994140625,0.8959559202194214,1.0,0.0,3.0,1.0,0.0
17769660,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7241803407669067,0.3352410793304443,0.3082368671894073,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8558478951454163,0.5680335760116577,0.543241024017334,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9072228074073792,0.6780819892883301,0.4764392375946045,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7974042892456055,0.4537808895111084,0.4359520375728607,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6348512172698975,0.2248833030462265,1.0459495782852173,284.9087829589844,284.95001220703125,302.0102844238281,295.82586669921875,298.3360900878906,297.2543640136719,284.9090881347656,1.0,0.6821212768554688,0.3089501559734344,0.3089501559734344,1.0,1.0,-3.374252319335937,0.7409996390342712,2.633252620697021,-0.0234542824327945,0.8428410291671753,0.8428410291671753,0.0,272.73590087890625,252.0,64406.52734375,0.0,3762.400146484375,1.0,278.55859375,282.9644775390625,298.8424377441406,303.0505676269531,293.1499938964844,293.1499938964844,278.8500061035156,38541.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550399541854858,1.0,0.0,0.0,3.4939675331115723,3.493990421295166,8.145748893184646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.5869140625,0.0,1384.6103515625,1895.4371337890625,0.0,2982.49658203125,0.8728383183479309,1.0,0.0,3.0,1.0,0.0
17769720,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7241803407669067,0.3352410793304443,0.3082368671894073,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8558478951454163,0.5680335760116577,0.543241024017334,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9072228074073792,0.6780819892883301,0.4764392375946045,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7974042892456055,0.4537808895111084,0.4359520375728607,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6348512172698975,0.2248833030462265,1.0459495782852173,284.9087829589844,284.95001220703125,302.0102844238281,295.82586669921875,298.3360900878906,297.2543640136719,284.9090881347656,1.0,0.6821212768554688,0.3089501559734344,0.3089501559734344,1.0,1.0,-3.374252319335937,0.7409996390342712,2.633252620697021,-0.0234542824327945,0.8428410291671753,0.8428410291671753,0.0,272.73590087890625,252.0,64406.52734375,0.0,3762.400146484375,1.0,278.55859375,282.9644775390625,298.8424377441406,303.0505676269531,293.1499938964844,293.1499938964844,278.8500061035156,38541.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550399541854858,1.0,0.0,0.0,3.4939675331115723,3.493990421295166,8.145748893184646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.5869140625,0.0,1384.6103515625,1895.4371337890625,0.0,2982.49658203125,0.8728383183479309,1.0,0.0,3.0,1.0,0.0
17769780,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7296003699302673,0.3352612555027008,0.3076939284801483,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8625890612602234,0.5675124526023865,0.5421342849731445,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9178741574287416,0.682418704032898,0.4789522886276245,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8041853904724121,0.4538536369800567,0.4354351460933685,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6398342847824097,0.2251389026641845,1.04463791847229,284.99346923828125,284.95001220703125,301.9691162109375,295.82086181640625,298.3313903808594,297.2601318359375,284.9926452636719,1.0,0.6768277287483215,0.3084289729595184,0.3084289729595184,1.0,1.0,-3.37308406829834,0.7390717267990112,2.634012460708618,-0.0252425875514745,0.9211907982826232,0.9211907982826232,0.0,262.64776611328125,240.0,63800.96484375,0.0,3701.503662109375,1.0,278.8412170410156,283.0701599121094,298.8024597167969,302.8961181640625,293.1499938964844,293.1499938964844,278.54998779296875,33602.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479262590408325,1.0,0.0,0.0,3.606525659561157,3.60654878616333,8.679033385305956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.1171875,0.0,1467.6112060546875,1895.4371337890625,0.0,2915.851318359375,0.8938077092170715,1.0,0.0,3.0,1.0,0.0
17769840,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7296003699302673,0.3352612555027008,0.3076939284801483,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8625890612602234,0.5675124526023865,0.5421342849731445,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9178741574287416,0.682418704032898,0.4789522886276245,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8041853904724121,0.4538536369800567,0.4354351460933685,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6398342847824097,0.2251389026641845,1.04463791847229,284.99346923828125,284.95001220703125,301.9691162109375,295.82086181640625,298.3313903808594,297.2601318359375,284.9926452636719,1.0,0.6768277287483215,0.3084289729595184,0.3084289729595184,1.0,1.0,-3.37308406829834,0.7390717267990112,2.634012460708618,-0.0252425875514745,0.9211907982826232,0.9211907982826232,0.0,262.64776611328125,240.0,63800.96484375,0.0,3701.503662109375,1.0,278.8412170410156,283.0701599121094,298.8024597167969,302.8961181640625,293.1499938964844,293.1499938964844,278.54998779296875,33602.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479262590408325,1.0,0.0,0.0,3.606525659561157,3.60654878616333,8.679033385305956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.1171875,0.0,1467.6112060546875,1895.4371337890625,0.0,2915.851318359375,0.8938077092170715,1.0,0.0,3.0,1.0,0.0
17769900,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7326018214225769,0.3349151313304901,0.3073877394199371,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8663979768753052,0.5668648481369019,0.5415574908256531,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9238578677177428,0.6840168833732605,0.4801348447799682,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8079360723495483,0.4535886347293854,0.4351694285869598,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6426807045936584,0.2251413613557815,1.0441118478775024,284.8744506835937,284.95001220703125,301.947998046875,295.8187866210937,298.32537841796875,297.2586975097656,284.874267578125,1.0,0.6739978790283203,0.3081683814525604,0.3081683814525604,1.0,1.0,-3.372498273849488,0.7381030321121216,2.634395360946656,-0.0260231457650661,0.8362253904342651,0.8362253904342651,0.0,257.2986145019531,240.0,64531.6484375,0.0,3669.30029296875,1.0,278.599365234375,282.9374694824219,298.8482666015625,303.1061096191406,293.1499938964844,293.1499938964844,278.54998779296875,38412.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535281419754028,1.0,0.0,0.0,3.556774139404297,3.556797742843628,8.441233489975275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.3681640625,0.0,1449.489990234375,1895.4371337890625,0.0,2968.326416015625,0.8838649988174438,1.0,0.0,3.0,1.0,0.0
17769960,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7353735566139221,0.3345247209072113,0.3068120777606964,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8700069785118103,0.566133975982666,0.5406461358070374,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9296136498451232,0.6855924725532532,0.4810177087783813,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.811374843120575,0.4532472789287567,0.4346310496330261,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6453863382339478,0.2250839322805404,1.042902588844299,284.90997314453125,284.95001220703125,301.926513671875,295.8170166015625,298.3189697265625,297.2566833496094,284.9107971191406,1.0,0.6709527373313904,0.3079588711261749,0.3079588711261749,1.0,1.0,-3.369671106338501,0.7366520166397095,2.633018970489502,-0.0268409494310617,0.8409574627876282,0.8409574627876282,0.0,252.07374572753903,228.0,64241.37109375,0.0,3632.48779296875,1.0,278.5584411621094,282.9696350097656,298.83282470703125,303.0298767089844,293.1499938964844,293.1499938964844,278.8500061035156,38670.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546382188796997,1.0,0.0,0.0,3.4803273677825928,3.4803502559661865,8.08227241577697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0517578125,0.0,1371.5142822265625,1895.4371337890625,0.0,2978.730712890625,0.8700254559516907,1.0,0.0,3.0,1.0,0.0
17770020,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7427039742469788,0.3346132636070251,0.3062774837017059,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8793178796768188,0.5656458735466003,0.5395131707191467,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.943605899810791,0.6899832487106323,0.4835239946842193,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8197958469390869,0.4533672332763672,0.4341017603874206,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6523422002792358,0.2254280149936676,1.0417211055755615,284.9933776855469,284.95001220703125,301.8824768066406,295.8141784667969,298.31396484375,297.2629089355469,284.9925537109375,1.0,0.6648275256156921,0.3075397908687591,0.3075397908687591,1.0,1.0,-3.368614673614502,0.7350718975067139,2.633542776107788,-0.0283054169267416,0.9187033772468568,0.9187033772468568,0.0,240.43731689453125,216.0,63671.4296875,0.0,3563.076416015625,1.0,278.84112548828125,283.0734558105469,298.7953491210937,302.8797607421875,293.1499938964844,293.1499938964844,278.54998779296875,33589.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474208116531372,1.0,0.0,0.0,3.5962607860565186,3.5962839126586914,8.62969955051085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.384765625,0.0,1456.4295654296875,1895.4371337890625,0.0,2911.11962890625,0.8914976716041565,1.0,0.0,3.0,1.0,0.0
17770080,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7427039742469788,0.3346132636070251,0.3062774837017059,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8793178796768188,0.5656458735466003,0.5395131707191467,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.943605899810791,0.6899832487106323,0.4835239946842193,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8197958469390869,0.4533672332763672,0.4341017603874206,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6523422002792358,0.2254280149936676,1.0417211055755615,284.9933776855469,284.95001220703125,301.8824768066406,295.8141784667969,298.31396484375,297.2629089355469,284.9925537109375,1.0,0.6648275256156921,0.3075397908687591,0.3075397908687591,1.0,1.0,-3.368614673614502,0.7350718975067139,2.633542776107788,-0.0283054169267416,0.9187033772468568,0.9187033772468568,0.0,240.43731689453125,216.0,63671.4296875,0.0,3563.076416015625,1.0,278.84112548828125,283.0734558105469,298.7953491210937,302.8797607421875,293.1499938964844,293.1499938964844,278.54998779296875,33589.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474208116531372,1.0,0.0,0.0,3.5962607860565186,3.5962839126586914,8.62969955051085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.384765625,0.0,1456.4295654296875,1895.4371337890625,0.0,2911.11962890625,0.8914976716041565,1.0,0.0,3.0,1.0,0.0
17770140,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7502924799919128,0.3339326381683349,0.3054125607013702,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8890085220336914,0.5642955303192139,0.5380135178565979,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9572649002075196,0.6931864023208618,0.4855830073356628,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.828271746635437,0.45279660820961,0.4332967102527618,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6597524881362915,0.2254436016082763,1.040157675743103,284.9104309082031,284.95001220703125,301.83709716796875,295.812255859375,298.3009338378906,297.2594909667969,284.9106140136719,1.0,0.6584895253181458,0.3071207106113434,0.3071207106113434,1.0,1.0,-3.365405797958374,0.7328802347183228,2.632525682449341,-0.0297205634415149,0.8392541408538818,0.8392541408538818,0.0,229.0700225830078,204.0,64135.0703125,0.0,3490.209228515625,1.0,278.55877685546875,282.9728088378906,298.8275756835937,303.0164794921875,293.1499938964844,293.1499938964844,278.8500061035156,38510.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540979027748108,1.0,0.0,0.0,3.4729719161987305,3.472994565963745,8.048145332395507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.5927734375,0.0,1362.86181640625,1895.4371337890625,0.0,2973.666748046875,0.8681778907775879,1.0,0.0,3.0,1.0,0.0
17770200,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7502924799919128,0.3339326381683349,0.3054125607013702,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8890085220336914,0.5642955303192139,0.5380135178565979,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9572649002075196,0.6931864023208618,0.4855830073356628,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.828271746635437,0.45279660820961,0.4332967102527618,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6597524881362915,0.2254436016082763,1.040157675743103,284.9104309082031,284.95001220703125,301.83709716796875,295.812255859375,298.3009338378906,297.2594909667969,284.9106140136719,1.0,0.6584895253181458,0.3071207106113434,0.3071207106113434,1.0,1.0,-3.365405797958374,0.7328802347183228,2.632525682449341,-0.0297205634415149,0.8392541408538818,0.8392541408538818,0.0,229.0700225830078,204.0,64135.0703125,0.0,3490.209228515625,1.0,278.55877685546875,282.9728088378906,298.8275756835937,303.0164794921875,293.1499938964844,293.1499938964844,278.8500061035156,38510.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540979027748108,1.0,0.0,0.0,3.4729719161987305,3.472994565963745,8.048145332395507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.5927734375,0.0,1362.86181640625,1895.4371337890625,0.0,2973.666748046875,0.8681778907775879,1.0,0.0,3.0,1.0,0.0
17770260,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7597362399101257,0.3340538144111633,0.3049003779888153,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9007176160812378,0.5638185143470764,0.5368850827217102,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9720485806465148,0.6975914239883423,0.4880945086479187,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8384062647819519,0.4529336988925934,0.4327749907970428,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6687793731689453,0.2258402854204177,1.0391604900360107,284.9932861328125,284.95001220703125,301.7903747558594,295.81103515625,298.2954406738281,297.2658996582031,284.9924621582031,1.0,0.6520916819572449,0.3067355751991272,0.3067355751991272,1.0,1.0,-3.364619255065918,0.7314785718917847,2.633140563964844,-0.0310592278838157,0.916650652885437,0.916650652885437,0.0,217.0201110839844,192.0,63563.46875,0.0,3419.178466796875,1.0,278.841064453125,283.0768127441406,298.7922058105469,302.8690490722656,293.1499938964844,293.1499938964844,278.54998779296875,33572.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469021916389465,1.0,0.0,0.0,3.58725380897522,3.587276697158813,8.586525837017689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.9921875,0.0,1446.6231689453125,1895.4371337890625,0.0,2906.26513671875,0.8894605040550232,1.0,0.0,3.0,1.0,0.0
17770320,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7597362399101257,0.3340538144111633,0.3049003779888153,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9007176160812378,0.5638185143470764,0.5368850827217102,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9720485806465148,0.6975914239883423,0.4880945086479187,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8384062647819519,0.4529336988925934,0.4327749907970428,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6687793731689453,0.2258402854204177,1.0391604900360107,284.9932861328125,284.95001220703125,301.7903747558594,295.81103515625,298.2954406738281,297.2658996582031,284.9924621582031,1.0,0.6520916819572449,0.3067355751991272,0.3067355751991272,1.0,1.0,-3.364619255065918,0.7314785718917847,2.633140563964844,-0.0310592278838157,0.916650652885437,0.916650652885437,0.0,217.0201110839844,192.0,63563.46875,0.0,3419.178466796875,1.0,278.841064453125,283.0768127441406,298.7922058105469,302.8690490722656,293.1499938964844,293.1499938964844,278.54998779296875,33572.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469021916389465,1.0,0.0,0.0,3.58725380897522,3.587276697158813,8.586525837017689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.9921875,0.0,1446.6231689453125,1895.4371337890625,0.0,2906.26513671875,0.8894605040550232,1.0,0.0,3.0,1.0,0.0
17770380,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7696038484573364,0.3334057331085205,0.3040558397769928,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.91336989402771,0.5625025033950806,0.5353975892066956,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9855158925056458,0.7007957696914673,0.4901487231254577,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8490554690361023,0.4523796141147613,0.4319762289524078,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6783357858657837,0.2259010821580886,1.0377637147903442,284.9108581542969,284.95001220703125,301.7423095703125,295.8103942871094,298.2807922363281,297.2611999511719,284.9110107421875,1.0,0.6455765962600708,0.306350439786911,0.306350439786911,1.0,1.0,-3.3616514205932617,0.7294617891311646,2.6321897506713867,-0.0323496982455253,0.8377828001976013,0.8377828001976013,0.0,205.4443817138672,180.0,64026.3515625,0.0,3345.8896484375,1.0,278.5588684082031,282.9767761230469,298.8257751464844,303.00732421875,293.1499938964844,293.1499938964844,278.8500061035156,38492.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535935282707214,1.0,0.0,0.0,3.4640886783599854,3.464111566543579,8.007027645362541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.8798828125,0.0,1353.7010498046875,1895.4371337890625,0.0,2968.939453125,0.8662006855010986,1.0,0.0,3.0,1.0,0.0
17770440,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7696038484573364,0.3334057331085205,0.3040558397769928,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.91336989402771,0.5625025033950806,0.5353975892066956,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9855158925056458,0.7007957696914673,0.4901487231254577,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8490554690361023,0.4523796141147613,0.4319762289524078,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6783357858657837,0.2259010821580886,1.0377637147903442,284.9108581542969,284.95001220703125,301.7423095703125,295.8103942871094,298.2807922363281,297.2611999511719,284.9110107421875,1.0,0.6455765962600708,0.306350439786911,0.306350439786911,1.0,1.0,-3.3616514205932617,0.7294617891311646,2.6321897506713867,-0.0323496982455253,0.8377828001976013,0.8377828001976013,0.0,205.4443817138672,180.0,64026.3515625,0.0,3345.8896484375,1.0,278.5588684082031,282.9767761230469,298.8257751464844,303.00732421875,293.1499938964844,293.1499938964844,278.8500061035156,38492.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535935282707214,1.0,0.0,0.0,3.4640886783599854,3.464111566543579,8.007027645362541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.8798828125,0.0,1353.7010498046875,1895.4371337890625,0.0,2968.939453125,0.8662006855010986,1.0,0.0,3.0,1.0,0.0
17770500,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7752146124839783,0.3334426283836365,0.3036836981773376,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9209054708480836,0.562231719493866,0.5346983075141907,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9922003746032716,0.7029730081558228,0.4912635087966919,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8550857901573181,0.452405720949173,0.4315929710865021,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6836671829223633,0.2260787189006805,1.0370081663131714,285.013671875,284.95001220703125,301.7178039550781,295.8102722167969,298.2774963378906,297.263916015625,285.0138244628906,1.0,0.6422644853591919,0.3061578869819641,0.3061578869819641,1.0,1.0,-3.360328197479248,0.7285034656524658,2.6318247318267822,-0.0330912768840789,0.9106576442718506,0.9106576442718506,0.0,199.5100250244141,180.0,63310.33984375,0.0,3308.828125,1.0,278.7972412109375,283.0953369140625,298.7792358398437,302.800537109375,293.1499938964844,293.1499938964844,278.8500061035156,33890.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479335308074951,1.0,0.0,0.0,3.5172479152679443,3.51727032661438,8.254660883721954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.3720703125,0.0,1375.220703125,1895.4371337890625,0.0,2915.919677734375,0.8757581114768982,1.0,0.0,3.0,1.0,0.0
17770560,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7817486524581909,0.333547443151474,0.3035593330860138,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.929663360118866,0.562049388885498,0.534292995929718,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9989818930625916,0.7052114009857178,0.4924332499504089,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.862069845199585,0.4525234997272491,0.4314584732055664,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6897839903831482,0.2263335585594177,1.0369244813919067,284.9926147460937,284.95001220703125,301.6929931640625,295.8102111816406,298.274658203125,297.267578125,284.9912109375,1.0,0.6390315890312195,0.3059718906879425,0.3059718906879425,1.0,1.0,-3.360696315765381,0.7280346751213074,2.632661819458008,-0.0336199924349784,0.9145009517669678,0.9145009517669678,0.0,193.3578491210937,168.0,63471.03515625,0.0,3274.513427734375,1.0,278.8417053222656,283.0791931152344,298.79071044921875,302.8614807128906,293.1499938964844,293.1499938964844,278.54998779296875,33474.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463606238365173,1.0,0.0,0.0,3.5812528133392334,3.581275701522827,8.557821615795547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.8125,0.0,1439.4822998046875,1895.4371337890625,0.0,2901.1962890625,0.8877968192100525,1.0,0.0,3.0,1.0,0.0
17770620,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7904319167137146,0.3328312933444977,0.3028095662593841,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9412681460380554,0.5606511235237122,0.5328994393348694,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.7106486558914185,0.4777107536792755,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8716428279876709,0.4518842995166778,0.4307467043399811,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.698164701461792,0.2263586968183517,1.0361008644104004,284.90478515625,284.95001220703125,301.6424255371094,295.810302734375,298.26617431640625,297.2719421386719,284.90447998046875,1.0,0.631114661693573,0.305599957704544,0.305599957704544,1.0,1.0,-3.3379313945770264,0.7205029129981995,2.617428541183472,-0.035735473036766,0.829384446144104,0.829384446144104,0.0,184.32974243164065,156.0,63616.890625,0.0,3172.3173828125,1.0,278.5589904785156,282.9794311523437,298.8234558105469,302.9853820800781,293.1499938964844,293.1499938964844,278.8500061035156,38917.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527451157569885,1.0,0.0,0.0,3.440185546875,3.4402079582214355,7.896907163740252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.37109375,0.0,1332.602294921875,1895.4371337890625,0.0,2960.988525390625,0.8612412810325623,1.0,0.0,3.0,1.0,0.0
17770680,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7904319167137146,0.3328312933444977,0.3028095662593841,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9412681460380554,0.5606511235237122,0.5328994393348694,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.7106486558914185,0.4777107536792755,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8716428279876709,0.4518842995166778,0.4307467043399811,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.698164701461792,0.2263586968183517,1.0361008644104004,284.90478515625,284.95001220703125,301.6424255371094,295.810302734375,298.26617431640625,297.2719421386719,284.90447998046875,1.0,0.631114661693573,0.305599957704544,0.305599957704544,1.0,1.0,-3.3379313945770264,0.7205029129981995,2.617428541183472,-0.035735473036766,0.829384446144104,0.829384446144104,0.0,184.32974243164065,156.0,63616.890625,0.0,3172.3173828125,1.0,278.5589904785156,282.9794311523437,298.8234558105469,302.9853820800781,293.1499938964844,293.1499938964844,278.8500061035156,38917.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527451157569885,1.0,0.0,0.0,3.440185546875,3.4402079582214355,7.896907163740252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.37109375,0.0,1332.602294921875,1895.4371337890625,0.0,2960.988525390625,0.8612412810325623,1.0,0.0,3.0,1.0,0.0
17770740,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7966976165771484,0.3328689932823181,0.3024398386478424,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9493582248687744,0.5602988600730896,0.532129168510437,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.7162706851959229,0.4662771224975586,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8785362243652344,0.4518825709819793,0.4303446114063263,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7040532827377319,0.2265891134738922,1.035589337348938,285.0018615722656,284.95001220703125,301.61151123046875,295.8104553222656,298.2726745605469,297.2890930175781,284.99920654296875,1.0,0.6258504390716553,0.3053767681121826,0.3053767681121826,1.0,1.0,-3.3225173950195312,0.7155061364173889,2.607011318206787,-0.0373438261449337,0.8992230296134949,0.8992230296134949,0.0,178.3629608154297,156.0,62769.125,0.0,3103.519287109375,1.0,278.812744140625,283.0953674316406,298.7738342285156,302.7744445800781,293.1499938964844,293.1499938964844,278.8500061035156,33760.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457193374633789,1.0,0.0,0.0,3.5038695335388184,3.503891706466675,8.191984761651838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.5673828125,0.0,1360.50390625,1895.4371337890625,0.0,2895.19482421875,0.8719350099563599,1.0,0.0,3.0,1.0,0.0
17770800,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8015360236167908,0.3329061567783355,0.3023713827133178,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9553619623184204,0.5600815415382385,0.531821608543396,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.7205483317375183,0.4580138027667999,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8838385939598083,0.4519090056419372,0.430251270532608,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.708543062210083,0.2267955094575882,1.0357955694198608,284.9785461425781,284.95001220703125,301.5906677246094,295.810546875,298.27880859375,297.3031005859375,284.9773254394531,1.0,0.6222140789031982,0.3052279949188232,0.3052279949188232,1.0,1.0,-3.3122646808624268,0.7121822237968445,2.600082397460937,-0.0383847057819366,0.89396733045578,0.89396733045578,0.0,174.17274475097656,159.0,62703.5078125,0.0,3057.340087890625,1.0,278.8409118652344,283.08062744140625,298.7857666015625,302.8152160644531,293.1499938964844,293.1499938964844,279.1499938964844,34180.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443594574928284,1.0,0.0,0.0,3.5353026390075684,3.535325288772583,8.339624741893203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.3037109375,0.0,1396.0799560546875,1895.4371337890625,0.0,2882.4716796875,0.8780389428138733,1.0,0.0,3.0,1.0,0.0
17770860,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8087624907493591,0.3332197070121765,0.3024238348007202,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9638434648513794,0.5597959756851196,0.5313056707382202,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.7317636013031006,0.4461520314216614,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8918389678001404,0.4522085189819336,0.4302828311920166,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7153140306472778,0.2275494337081909,1.0378953218460083,285.0316162109375,284.95001220703125,301.5376892089844,295.8108215332031,298.29644775390625,297.34100341796875,285.0289306640625,1.0,0.6178205013275146,0.3052716553211212,0.3052716553211212,1.0,1.0,-3.299983263015747,0.7088433504104614,2.591139793395996,-0.0392767488956451,0.9864954352378844,0.9864954352378844,0.0,168.36671447753906,177.0,62276.8828125,0.0,2997.9609375,1.0,279.1413269042969,283.1576538085937,298.7944030761719,302.77642822265625,293.1499938964844,293.1499938964844,278.8500061035156,31658.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838628351688385,1.0,0.0,0.0,3.7097113132476807,3.709735155105591,9.1827666892641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.0263671875,0.0,1567.609130859375,1895.4371337890625,0.0,2828.902587890625,0.9155294299125672,1.0,0.0,3.0,1.0,0.0
17770920,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8087624907493591,0.3332197070121765,0.3024238348007202,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9638434648513794,0.5597959756851196,0.5313056707382202,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.7317636013031006,0.4461520314216614,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8918389678001404,0.4522085189819336,0.4302828311920166,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7153140306472778,0.2275494337081909,1.0378953218460083,285.0316162109375,284.95001220703125,301.5376892089844,295.8108215332031,298.29644775390625,297.34100341796875,285.0289306640625,1.0,0.6178205013275146,0.3052716553211212,0.3052716553211212,1.0,1.0,-3.299983263015747,0.7088433504104614,2.591139793395996,-0.0392767488956451,0.9864954352378844,0.9864954352378844,0.0,168.36671447753906,177.0,62276.8828125,0.0,2997.9609375,1.0,279.1413269042969,283.1576538085937,298.7944030761719,302.77642822265625,293.1499938964844,293.1499938964844,278.8500061035156,31658.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838628351688385,1.0,0.0,0.0,3.7097113132476807,3.709735155105591,9.1827666892641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.0263671875,0.0,1567.609130859375,1895.4371337890625,0.0,2828.902587890625,0.9155294299125672,1.0,0.0,3.0,1.0,0.0
17770980,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8048440217971802,0.3324154615402221,0.3020516335964203,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9588181376457214,0.558258593082428,0.530268132686615,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.7389953136444092,0.4520573019981384,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8875768780708313,0.4514308273792267,0.4299289286136627,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7127105593681335,0.2277440428733825,1.040055751800537,284.8976745605469,284.95001220703125,301.48358154296875,295.8109436035156,298.28857421875,297.3464660644531,284.8996887207031,1.0,0.620948851108551,0.3053153455257416,0.3053153455257416,1.0,1.0,-3.307536602020264,0.7111043334007263,2.5964322090148926,-0.0389967784285545,0.8783594369888306,0.8783594369888306,0.0,171.2772674560547,195.0,63255.00390625,0.0,3030.736572265625,1.0,278.8568115234375,283.0077514648437,298.8393249511719,302.9647216796875,293.1499938964844,293.1499938964844,279.1499938964844,37871.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482167720794678,1.0,0.0,0.0,3.640192031860352,3.64021635055542,8.841824410410482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3818359375,0.0,1536.2520751953125,1895.4371337890625,0.0,2918.571533203125,0.9044614434242249,1.0,0.0,3.0,1.0,0.0
