time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8048440217971802,0.3324154615402221,0.3020516335964203,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9588181376457214,0.558258593082428,0.530268132686615,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.7389953136444092,0.4520573019981384,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8875768780708313,0.4514308273792267,0.4299289286136627,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7127105593681335,0.2277440428733825,1.040055751800537,284.8976745605469,284.95001220703125,301.48358154296875,295.8109436035156,298.28857421875,297.3464660644531,284.8996887207031,1.0,0.620948851108551,0.3053153455257416,0.3053153455257416,1.0,1.0,-3.307536602020264,0.7111043334007263,2.5964322090148926,-0.0389967784285545,0.8783594369888306,0.8783594369888306,0.0,171.2772674560547,195.0,63255.00390625,0.0,3030.736572265625,1.0,278.8568115234375,283.0077514648437,298.8393249511719,302.9647216796875,293.1499938964844,293.1499938964844,279.1499938964844,37871.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482167720794678,1.0,0.0,0.0,3.640192031860352,3.64021635055542,8.841824410410482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3818359375,0.0,1536.2520751953125,1895.4371337890625,0.0,2918.571533203125,0.9044614434242249,1.0,0.0,3.0,1.0,0.0
17771100,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8002703189849854,0.3323825299739837,0.3019242584705353,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9529688358306884,0.5578992962837219,0.5297963619232178,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.7415867447853088,0.4594500660896301,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8825518488883972,0.4513433575630188,0.4297621846199035,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7090207934379578,0.2279292047023773,1.04105544090271,285.020751953125,284.95001220703125,301.45611572265625,295.8109130859375,298.2823486328125,297.3462829589844,285.0233154296875,1.0,0.6243051886558533,0.3053371906280517,0.3053371906280517,1.0,1.0,-3.316697359085083,0.7137427926063538,2.602954626083374,-0.0385259017348289,0.9635513424873352,0.9635513424873352,0.0,174.97119140625,195.0,62588.10546875,0.0,3071.58740234375,1.0,279.1019592285156,283.14453125,298.7887268066406,302.75848388671875,293.1499938964844,293.1499938964844,279.1499938964844,33695.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432193994522095,1.0,0.0,0.0,3.6938796043396,3.693903684616089,9.104555829253512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.3349609375,0.0,1565.0872802734375,1895.4371337890625,0.0,2871.80810546875,0.9151095151901244,1.0,0.0,3.0,1.0,0.0
17771160,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7952723503112793,0.3324685096740722,0.3021430373191833,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9462847113609314,0.5577152371406555,0.5297507047653198,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.7435626983642578,0.4682557880878448,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8770077228546143,0.4514253437519073,0.4299592673778534,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7047520875930786,0.2281934320926666,1.0429147481918335,285.0148620605469,284.95001220703125,301.4283752441406,295.810791015625,298.2742919921875,297.3440246582031,285.0138244628906,1.0,0.628637433052063,0.3051444292068481,0.3051444292068481,1.0,1.0,-3.329961061477661,0.7169183492660522,2.61304259300232,-0.0383936576545238,0.9831163883209229,0.9831163883209229,0.0,179.54843139648438,213.0,62945.10546875,0.0,3126.726318359375,1.0,279.1430969238281,283.1366271972656,298.7989807128906,302.8287658691406,293.1499938964844,293.1499938964844,278.8500061035156,32903.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423281311988831,1.0,0.0,0.0,3.768690347671509,3.768714904785156,9.477071785113368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.09765625,0.0,1645.35009765625,1895.4371337890625,0.0,2863.474365234375,0.9297161102294922,1.0,0.0,3.0,1.0,0.0
17771220,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7821080088615417,0.3315567672252655,0.3019919991493225,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.928452491760254,0.5562015771865845,0.5290466547012329,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.7438750863075256,0.4913788139820099,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.862897515296936,0.4506432712078094,0.4298975169658661,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6933925151824951,0.2281017899513244,1.0453836917877195,284.9044189453125,284.95001220703125,301.3720703125,295.8102111816406,298.2376708984375,297.3134765625,284.9066162109375,1.0,0.639171302318573,0.3047589659690857,0.3047589659690857,1.0,1.0,-3.3596324920654297,0.7240427136421204,2.635589838027954,-0.0378918386995792,0.8896864652633667,0.8896864652633667,0.0,191.7265472412109,216.0,64112.23828125,0.0,3262.671630859375,1.0,278.8564758300781,283.0033874511719,298.8387145996094,303.0149841308594,293.1499938964844,293.1499938964844,279.1499938964844,37939.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516627550125122,1.0,0.0,0.0,3.692997455596924,3.6930222511291504,9.10020787614485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.6650390625,0.0,1596.2147216796875,1895.4371337890625,0.0,2950.84716796875,0.9164193868637084,1.0,0.0,3.0,1.0,0.0
17771280,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7821080088615417,0.3315567672252655,0.3019919991493225,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.928452491760254,0.5562015771865845,0.5290466547012329,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.7438750863075256,0.4913788139820099,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.862897515296936,0.4506432712078094,0.4298975169658661,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6933925151824951,0.2281017899513244,1.0453836917877195,284.9044189453125,284.95001220703125,301.3720703125,295.8102111816406,298.2376708984375,297.3134765625,284.9066162109375,1.0,0.639171302318573,0.3047589659690857,0.3047589659690857,1.0,1.0,-3.3596324920654297,0.7240427136421204,2.635589838027954,-0.0378918386995792,0.8896864652633667,0.8896864652633667,0.0,191.7265472412109,216.0,64112.23828125,0.0,3262.671630859375,1.0,278.8564758300781,283.0033874511719,298.8387145996094,303.0149841308594,293.1499938964844,293.1499938964844,279.1499938964844,37939.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516627550125122,1.0,0.0,0.0,3.692997455596924,3.6930222511291504,9.10020787614485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.6650390625,0.0,1596.2147216796875,1895.4371337890625,0.0,2950.84716796875,0.9164193868637084,1.0,0.0,3.0,1.0,0.0
17771340,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7732694149017334,0.3313864767551422,0.3019350469112396,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9161952137947084,0.5555518865585327,0.5284959077835083,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.7440139651298523,0.507993221282959,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.853546679019928,0.4505691826343536,0.4299184679985046,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6855872273445129,0.2282166630029678,1.0469326972961426,285.0206604003906,284.95001220703125,301.314697265625,295.8091125488281,298.2072448730469,297.2912902832031,285.0192565917969,1.0,0.6464099287986755,0.3043734729290008,0.3043734729290008,1.0,1.0,-3.3807849884033203,0.7287595272064209,2.6520254611968994,-0.0377215705811977,0.9988207817077636,0.9988207817077636,0.0,200.8105316162109,219.0,63697.6796875,0.0,3363.2783203125,1.0,279.14361572265625,283.1329345703125,298.79840087890625,302.8789978027344,293.1499938964844,293.1499938964844,278.8500061035156,33031.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460621237754822,1.0,0.0,0.0,3.818150758743286,3.818175792694092,9.727459655550774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.2041015625,0.0,1705.1783447265625,1895.4371337890625,0.0,2898.402587890625,0.9409077167510986,1.0,0.0,3.0,1.0,0.0
17771400,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7732694149017334,0.3313864767551422,0.3019350469112396,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9161952137947084,0.5555518865585327,0.5284959077835083,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.7440139651298523,0.507993221282959,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.853546679019928,0.4505691826343536,0.4299184679985046,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6855872273445129,0.2282166630029678,1.0469326972961426,285.0206604003906,284.95001220703125,301.314697265625,295.8091125488281,298.2072448730469,297.2912902832031,285.0192565917969,1.0,0.6464099287986755,0.3043734729290008,0.3043734729290008,1.0,1.0,-3.3807849884033203,0.7287595272064209,2.6520254611968994,-0.0377215705811977,0.9988207817077636,0.9988207817077636,0.0,200.8105316162109,219.0,63697.6796875,0.0,3363.2783203125,1.0,279.14361572265625,283.1329345703125,298.79840087890625,302.8789978027344,293.1499938964844,293.1499938964844,278.8500061035156,33031.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460621237754822,1.0,0.0,0.0,3.818150758743286,3.818175792694092,9.727459655550774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.2041015625,0.0,1705.1783447265625,1895.4371337890625,0.0,2898.402587890625,0.9409077167510986,1.0,0.0,3.0,1.0,0.0
17771460,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7660919427871704,0.3302322328090668,0.3014203906059265,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.906690776348114,0.5538387894630432,0.5274696350097656,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7432524561882019,0.519723117351532,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8461989760398865,0.4496413171291351,0.4295810461044311,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6793441772460938,0.2278416156768798,1.0472989082336426,284.89459228515625,284.95001220703125,301.2563171386719,295.8073425292969,298.17095947265625,297.2619934082031,284.89630126953125,1.0,0.6517161130905151,0.3034830689430237,0.3034830689430237,1.0,1.0,-3.393097162246704,0.729485809803009,2.66361141204834,-0.0394773259758949,0.8936216831207275,0.8936216831207275,0.0,208.1420135498047,222.0,64639.98046875,0.0,3434.224365234375,1.0,278.85614013671875,282.98895263671875,298.833984375,303.0509033203125,293.1499938964844,293.1499938964844,279.1499938964844,38280.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550285696983337,1.0,0.0,0.0,3.7361812591552734,3.736206531524658,9.3142779178379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1826171875,0.0,1648.64306640625,1895.4371337890625,0.0,2982.389892578125,0.926148235797882,1.0,0.0,3.0,1.0,0.0
17771520,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7660919427871704,0.3302322328090668,0.3014203906059265,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.906690776348114,0.5538387894630432,0.5274696350097656,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7432524561882019,0.519723117351532,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8461989760398865,0.4496413171291351,0.4295810461044311,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6793441772460938,0.2278416156768798,1.0472989082336426,284.89459228515625,284.95001220703125,301.2563171386719,295.8073425292969,298.17095947265625,297.2619934082031,284.89630126953125,1.0,0.6517161130905151,0.3034830689430237,0.3034830689430237,1.0,1.0,-3.393097162246704,0.729485809803009,2.66361141204834,-0.0394773259758949,0.8936216831207275,0.8936216831207275,0.0,208.1420135498047,222.0,64639.98046875,0.0,3434.224365234375,1.0,278.85614013671875,282.98895263671875,298.833984375,303.0509033203125,293.1499938964844,293.1499938964844,279.1499938964844,38280.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550285696983337,1.0,0.0,0.0,3.7361812591552734,3.736206531524658,9.3142779178379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1826171875,0.0,1648.64306640625,1895.4371337890625,0.0,2982.389892578125,0.926148235797882,1.0,0.0,3.0,1.0,0.0
17771580,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7598831653594971,0.3299253582954407,0.3011411428451538,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8988012671470642,0.5530295372009277,0.526679515838623,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.994231641292572,0.7455888390541077,0.5212988257408142,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8397687077522278,0.449437141418457,0.429399311542511,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6737727522850037,0.2278122752904892,1.047691822052002,285.00830078125,284.95001220703125,301.19696044921875,295.8047790527344,298.15283203125,297.2558288574219,285.00689697265625,1.0,0.6551612019538879,0.3025926351547241,0.3025926351547241,1.0,1.0,-3.393959283828736,0.7269782423973083,2.6669809818267822,-0.0422012321650981,0.993376612663269,0.993376612663269,0.0,214.6319274902344,225.0,63864.55859375,0.0,3473.86181640625,1.0,279.143798828125,283.122314453125,298.7887268066406,302.8858337402344,293.1499938964844,293.1499938964844,278.8500061035156,33581.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483344316482544,1.0,0.0,0.0,3.838305950164795,3.838331460952759,9.830429235080371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.6826171875,0.0,1733.906494140625,1895.4371337890625,0.0,2919.67333984375,0.9458144307136536,1.0,0.0,3.0,1.0,0.0
17771640,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7598831653594971,0.3299253582954407,0.3011411428451538,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8988012671470642,0.5530295372009277,0.526679515838623,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.994231641292572,0.7455888390541077,0.5212988257408142,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8397687077522278,0.449437141418457,0.429399311542511,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6737727522850037,0.2278122752904892,1.047691822052002,285.00830078125,284.95001220703125,301.19696044921875,295.8047790527344,298.15283203125,297.2558288574219,285.00689697265625,1.0,0.6551612019538879,0.3025926351547241,0.3025926351547241,1.0,1.0,-3.393959283828736,0.7269782423973083,2.6669809818267822,-0.0422012321650981,0.993376612663269,0.993376612663269,0.0,214.6319274902344,225.0,63864.55859375,0.0,3473.86181640625,1.0,279.143798828125,283.122314453125,298.7887268066406,302.8858337402344,293.1499938964844,293.1499938964844,278.8500061035156,33581.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483344316482544,1.0,0.0,0.0,3.838305950164795,3.838331460952759,9.830429235080371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.6826171875,0.0,1733.906494140625,1895.4371337890625,0.0,2919.67333984375,0.9458144307136536,1.0,0.0,3.0,1.0,0.0
17771700,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7575903534889221,0.3294283449649811,0.3010150790214538,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8958721160888672,0.5522519946098328,0.5263099074363708,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9924946427345276,0.7466546893119812,0.5223179459571838,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.837416410446167,0.4490436017513275,0.4293427765369415,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6717789769172668,0.2276859581470489,1.0480937957763672,284.8709411621094,284.95001220703125,301.1669006347656,295.8031616210937,298.14208984375,297.2509765625,284.8676147460937,1.0,0.6565840840339661,0.3021474480628967,0.3021474480628967,1.0,1.0,-3.395005702972412,0.7258915305137634,2.669114351272583,-0.0434421338140964,0.8989436030387878,0.8989436030387878,0.0,217.1632843017578,225.0,64876.12109375,0.0,3490.997802734375,1.0,278.8935546875,282.9670715332031,298.8362731933594,303.1087341308594,293.1499938964844,293.1499938964844,278.8500061035156,37202.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543569445610046,1.0,0.0,0.0,3.81344223022461,3.813467979431152,9.703481964606908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7646484375,0.0,1732.1190185546875,1895.4371337890625,0.0,2976.0947265625,0.9408428072929382,1.0,0.0,3.0,1.0,0.0
17771760,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7548927068710327,0.3287799954414367,0.3005455732345581,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8925351500511169,0.5512868165969849,0.5255328416824341,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9904101490974426,0.7476344108581543,0.5230279564857483,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8347159028053284,0.448471188545227,0.4289404451847076,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6694668531417847,0.2274447083473205,1.047638773918152,284.8895874023437,284.95001220703125,301.1366271972656,295.80126953125,298.1303100585937,297.2446594238281,284.8915405273437,1.0,0.6577120423316956,0.3019431531429291,0.3019431531429291,1.0,1.0,-3.393332004547119,0.7247478365898132,2.668584108352661,-0.0441697277128696,0.8865567445755005,0.8865567445755005,0.0,219.78692626953125,228.0,64545.859375,0.0,3502.266357421875,1.0,278.8564758300781,282.98876953125,298.8213806152344,303.0354919433594,293.1499938964844,293.1499938964844,279.1499938964844,38844.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559588193893433,1.0,0.0,0.0,3.730723381042481,3.730748891830444,9.287084594689076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.0771484375,0.0,1646.6011962890625,1895.4371337890625,0.0,2991.110595703125,0.9254751801490784,1.0,0.0,3.0,1.0,0.0
17771820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7516494989395142,0.3285797834396362,0.3002454042434692,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8882812857627869,0.5505528450012207,0.5246888995170593,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.988357424736023,0.7514380216598511,0.5254380106925964,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8313646912574768,0.4483230113983154,0.4286872446537018,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6666613221168518,0.2275326400995254,1.0479532480239868,285.00799560546875,284.95001220703125,301.07537841796875,295.7967224121094,298.11944580078125,297.2484130859375,285.0067138671875,1.0,0.6598377823829651,0.3015346229076385,0.3015346229076385,1.0,1.0,-3.3949179649353027,0.723930835723877,2.670987129211426,-0.0454532690346241,0.9880015254020692,0.9880015254020692,0.0,223.4667510986328,231.0,63780.84375,0.0,3527.34765625,1.0,279.14373779296875,283.1256408691406,298.7773132324219,302.8681945800781,293.1499938964844,293.1499938964844,278.8500061035156,33697.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485538363456726,1.0,0.0,0.0,3.829798936843872,3.829824209213257,9.786901955521898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.408203125,0.0,1724.475341796875,1895.4371337890625,0.0,2921.727294921875,0.943979024887085,1.0,0.0,3.0,1.0,0.0
17771880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7516494989395142,0.3285797834396362,0.3002454042434692,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8882812857627869,0.5505528450012207,0.5246888995170593,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.988357424736023,0.7514380216598511,0.5254380106925964,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8313646912574768,0.4483230113983154,0.4286872446537018,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6666613221168518,0.2275326400995254,1.0479532480239868,285.00799560546875,284.95001220703125,301.07537841796875,295.7967224121094,298.11944580078125,297.2484130859375,285.0067138671875,1.0,0.6598377823829651,0.3015346229076385,0.3015346229076385,1.0,1.0,-3.3949179649353027,0.723930835723877,2.670987129211426,-0.0454532690346241,0.9880015254020692,0.9880015254020692,0.0,223.4667510986328,231.0,63780.84375,0.0,3527.34765625,1.0,279.14373779296875,283.1256408691406,298.7773132324219,302.8681945800781,293.1499938964844,293.1499938964844,278.8500061035156,33697.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485538363456726,1.0,0.0,0.0,3.829798936843872,3.829824209213257,9.786901955521898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.408203125,0.0,1724.475341796875,1895.4371337890625,0.0,2921.727294921875,0.943979024887085,1.0,0.0,3.0,1.0,0.0
17771940,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7495230436325073,0.3278721868991852,0.2999797761440277,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8855056166648865,0.5494405627250671,0.5240612030029297,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9869824051856996,0.7530179023742676,0.5269463658332825,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8291987180709839,0.4477326869964599,0.4284953474998474,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6649155616760254,0.2273768037557602,1.0483760833740234,284.8711853027344,284.95001220703125,301.0332336425781,295.79296875,298.1054077148437,297.2428894042969,284.87353515625,1.0,0.6612048149108887,0.3012568056583404,0.3012568056583404,1.0,1.0,-3.3959450721740723,0.7233529090881348,2.672592163085937,-0.0461355373263359,0.8847271203994751,0.8847271203994751,0.0,225.8989715576172,231.0,64626.62109375,0.0,3543.87158203125,1.0,278.8717346191406,282.9750366210937,298.82452392578125,303.06793212890625,293.1499938964844,293.1499938964844,278.8500061035156,38830.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556479811668396,1.0,0.0,0.0,3.76151967048645,3.761545419692993,9.441043289371008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.7060546875,0.0,1682.63818359375,1895.4371337890625,0.0,2988.19677734375,0.9311193227767944,1.0,0.0,3.0,1.0,0.0
17772000,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7482113242149353,0.3275087177753448,0.2996717095375061,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8838621377944946,0.5488729476928711,0.5235493183135986,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9860140681266784,0.753754198551178,0.5274341106414795,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8278855085372925,0.4474039673805237,0.4282193481922149,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.663826584815979,0.2272592633962631,1.0480912923812866,284.8925476074219,284.95001220703125,301.01324462890625,295.7909851074219,298.0986328125,297.239990234375,284.8944396972656,1.0,0.6617394089698792,0.301126092672348,0.301126092672348,1.0,1.0,-3.394871473312378,0.7226521372795105,2.6722192764282227,-0.0465855821967124,0.8845577836036682,0.8845577836036682,0.0,227.2036590576172,234.0,64465.52734375,0.0,3548.8955078125,1.0,278.8561706542969,282.99468994140625,298.810546875,303.0190734863281,293.1499938964844,293.1499938964844,279.1499938964844,38886.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561005592346191,1.0,0.0,0.0,3.720601081848145,3.720626354217529,9.236757136932284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0478515625,0.0,1635.1611328125,1895.4371337890625,0.0,2992.439697265625,0.9231905341148376,1.0,0.0,3.0,1.0,0.0
17772060,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7457321286201477,0.32733154296875,0.2993767261505127,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8805296421051025,0.5481578707695007,0.5227059125900269,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9846649169921876,0.7575796246528625,0.5298657417297363,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8252995610237122,0.4472704231739044,0.4279601871967315,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6617626547813416,0.2273998856544494,1.0485563278198242,285.0092468261719,284.95001220703125,300.95025634765625,295.783935546875,298.0880126953125,297.2445678710937,285.0079650878906,1.0,0.6635339856147766,0.3007681667804718,0.3007681667804718,1.0,1.0,-3.3966643810272217,0.7220420241355896,2.674622297286988,-0.0476988591253757,0.9862862825393676,0.9862862825393676,0.0,230.1874237060547,237.0,63723.01171875,0.0,3570.463623046875,1.0,279.1436767578125,283.1298828125,298.76495361328125,302.8522644042969,293.1499938964844,293.1499938964844,278.8500061035156,33647.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487874865531921,1.0,0.0,0.0,3.82225513458252,3.822280406951904,9.748383718033438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.2021484375,0.0,1714.9583740234375,1895.4371337890625,0.0,2923.91552734375,0.9422401189804076,1.0,0.0,3.0,1.0,0.0
17772120,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7457321286201477,0.32733154296875,0.2993767261505127,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8805296421051025,0.5481578707695007,0.5227059125900269,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9846649169921876,0.7575796246528625,0.5298657417297363,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8252995610237122,0.4472704231739044,0.4279601871967315,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6617626547813416,0.2273998856544494,1.0485563278198242,285.0092468261719,284.95001220703125,300.95025634765625,295.783935546875,298.0880126953125,297.2445678710937,285.0079650878906,1.0,0.6635339856147766,0.3007681667804718,0.3007681667804718,1.0,1.0,-3.3966643810272217,0.7220420241355896,2.674622297286988,-0.0476988591253757,0.9862862825393676,0.9862862825393676,0.0,230.1874237060547,237.0,63723.01171875,0.0,3570.463623046875,1.0,279.1436767578125,283.1298828125,298.76495361328125,302.8522644042969,293.1499938964844,293.1499938964844,278.8500061035156,33647.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487874865531921,1.0,0.0,0.0,3.82225513458252,3.822280406951904,9.748383718033438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.2021484375,0.0,1714.9583740234375,1895.4371337890625,0.0,2923.91552734375,0.9422401189804076,1.0,0.0,3.0,1.0,0.0
17772180,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7427347302436829,0.3262590169906616,0.29879230260849,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8766409158706665,0.5464755296707153,0.5215532183647156,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9826531410217284,0.7598403096199036,0.5318215489387512,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8222348690032959,0.4463475048542022,0.4274775683879852,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6593537926673889,0.2271489351987838,1.0487581491470337,284.89361572265625,284.95001220703125,300.8864440917969,295.7754821777344,298.0670166015625,297.2364501953125,284.8954772949219,1.0,0.665257453918457,0.3004102408885956,0.3004102408885956,1.0,1.0,-3.396599769592285,0.7209142446517944,2.6756856441497803,-0.0486690625548362,0.8835086822509766,0.8835086822509766,0.0,233.58778381347656,240.0,64409.69921875,0.0,3590.026611328125,1.0,278.8562316894531,282.99871826171875,298.7957458496094,303.00128173828125,293.1499938964844,293.1499938964844,279.1499938964844,38855.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564845323562622,1.0,0.0,0.0,3.713885545730591,3.713910818099976,9.203443482874718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.3330078125,0.0,1627.15087890625,1895.4371337890625,0.0,2996.0390625,0.9216738939285278,1.0,0.0,3.0,1.0,0.0
17772240,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7427347302436829,0.3262590169906616,0.29879230260849,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8766409158706665,0.5464755296707153,0.5215532183647156,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9826531410217284,0.7598403096199036,0.5318215489387512,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8222348690032959,0.4463475048542022,0.4274775683879852,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6593537926673889,0.2271489351987838,1.0487581491470337,284.89361572265625,284.95001220703125,300.8864440917969,295.7754821777344,298.0670166015625,297.2364501953125,284.8954772949219,1.0,0.665257453918457,0.3004102408885956,0.3004102408885956,1.0,1.0,-3.396599769592285,0.7209142446517944,2.6756856441497803,-0.0486690625548362,0.8835086822509766,0.8835086822509766,0.0,233.58778381347656,240.0,64409.69921875,0.0,3590.026611328125,1.0,278.8562316894531,282.99871826171875,298.7957458496094,303.00128173828125,293.1499938964844,293.1499938964844,279.1499938964844,38855.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564845323562622,1.0,0.0,0.0,3.713885545730591,3.713910818099976,9.203443482874718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.3330078125,0.0,1627.15087890625,1895.4371337890625,0.0,2996.0390625,0.9216738939285278,1.0,0.0,3.0,1.0,0.0
17772300,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7412970066070557,0.3260879516601562,0.2984771430492401,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8747703433036804,0.5460202097892761,0.5209359526634216,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9817215204238892,0.7616356611251831,0.532815158367157,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8207418322563171,0.4461894631385803,0.4271822571754455,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6581649780273438,0.2271616905927658,1.0485892295837402,285.01739501953125,284.95001220703125,300.854248046875,295.77069091796875,298.06085205078125,297.2377319335937,285.0195617675781,1.0,0.666038990020752,0.3002312779426574,0.3002312779426574,1.0,1.0,-3.396107912063598,0.7202290296554565,2.675879001617432,-0.0493152178823947,0.9680967926979064,0.9680967926979064,0.0,235.1957244873047,240.0,63511.4609375,0.0,3598.189697265625,1.0,279.103515625,283.1397399902344,298.7414855957031,302.7772827148437,293.1499938964844,293.1499938964844,279.1499938964844,34476.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508371114730835,1.0,0.0,0.0,3.75431227684021,3.7543368339538574,9.40489712775161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0869140625,0.0,1640.6209716796875,1895.4371337890625,0.0,2943.1123046875,0.9292505979537964,1.0,0.0,3.0,1.0,0.0
17772360,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.740490198135376,0.3260621428489685,0.2984773814678192,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8736006617546082,0.5457391142845154,0.5206877589225769,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9814676642417908,0.7635981440544128,0.5342028141021729,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8198567628860474,0.4461972117424011,0.4271994531154632,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6575220823287964,0.2272940278053283,1.0492326021194458,285.0091247558594,284.95001220703125,300.82183837890625,295.7655029296875,298.0560607910156,297.2410888671875,285.0078430175781,1.0,0.6669490933418274,0.3000501692295074,0.3000501692295074,1.0,1.0,-3.39827036857605,0.7202677726745605,2.6780025959014893,-0.0497845523059368,0.9845679998397828,0.9845679998397828,0.0,236.4107360839844,243.0,63669.67578125,0.0,3610.40185546875,1.0,279.1435546875,283.1328430175781,298.7471008300781,302.8314819335937,293.1499938964844,293.1499938964844,278.8500061035156,33621.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493149280548096,1.0,0.0,0.0,3.816153287887573,3.816178321838379,9.717283546706312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.353515625,0.0,1707.3896484375,1895.4371337890625,0.0,2928.8544921875,0.940901219844818,1.0,0.0,3.0,1.0,0.0
17772420,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7376813888549805,0.3249736428260803,0.2978744804859161,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.869950532913208,0.5440410375595093,0.5195150971412659,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9795435070991516,0.76578289270401,0.5361049771308899,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8169295787811279,0.4452619254589081,0.4267002642154693,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6552953124046326,0.2270412296056747,1.049414873123169,284.8939208984375,284.95001220703125,300.7564697265625,295.7538757324219,298.0347900390625,297.2330322265625,284.895751953125,1.0,0.6686055660247803,0.2996878921985626,0.2996878921985626,1.0,1.0,-3.3980515003204346,0.7190837264060974,2.6789677143096924,-0.0507715009152889,0.8820569515228271,0.8820569515228271,0.0,239.7288513183593,246.0,64344.078125,0.0,3629.126953125,1.0,278.8562927246094,283.00213623046875,298.7746276855469,302.9767150878906,293.1499938964844,293.1499938964844,279.1499938964844,38863.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571122288703918,1.0,0.0,0.0,3.707119941711426,3.707144975662232,9.169941677100724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.03125,0.0,1619.4136962890625,1895.4371337890625,0.0,3001.92431640625,0.9201773405075072,1.0,0.0,3.0,1.0,0.0
17772480,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7376813888549805,0.3249736428260803,0.2978744804859161,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.869950532913208,0.5440410375595093,0.5195150971412659,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9795435070991516,0.76578289270401,0.5361049771308899,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8169295787811279,0.4452619254589081,0.4267002642154693,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6552953124046326,0.2270412296056747,1.049414873123169,284.8939208984375,284.95001220703125,300.7564697265625,295.7538757324219,298.0347900390625,297.2330322265625,284.895751953125,1.0,0.6686055660247803,0.2996878921985626,0.2996878921985626,1.0,1.0,-3.3980515003204346,0.7190837264060974,2.6789677143096924,-0.0507715009152889,0.8820569515228271,0.8820569515228271,0.0,239.7288513183593,246.0,64344.078125,0.0,3629.126953125,1.0,278.8562927246094,283.00213623046875,298.7746276855469,302.9767150878906,293.1499938964844,293.1499938964844,279.1499938964844,38863.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571122288703918,1.0,0.0,0.0,3.707119941711426,3.707144975662232,9.169941677100724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.03125,0.0,1619.4136962890625,1895.4371337890625,0.0,3001.92431640625,0.9201773405075072,1.0,0.0,3.0,1.0,0.0
17772540,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7355586290359497,0.3247554004192352,0.297541856765747,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8670757412910461,0.5432827472686768,0.518631100654602,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9784141778945924,0.7694714069366455,0.5384383797645569,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8146288394927979,0.4450982511043548,0.426410049200058,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6535869240760803,0.2271811962127685,1.0498663187026978,285.0080871582031,284.95001220703125,300.6903381347656,295.740478515625,298.0234375,297.2376708984375,285.0067443847656,1.0,0.6702505350112915,0.2993256449699402,0.2993256449699402,1.0,1.0,-3.399578809738159,0.7183894515037537,2.6811892986297607,-0.051896970719099,0.9820577502250672,0.9820577502250672,0.0,242.5079345703125,249.0,63601.9765625,0.0,3648.931396484375,1.0,279.1435852050781,283.135009765625,298.72265625,302.8037109375,293.1499938964844,293.1499938964844,278.8500061035156,33630.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500409722328186,1.0,0.0,0.0,3.810065507888794,3.8100907802581774,9.686306157163926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.1142578125,0.0,1700.1407470703125,1895.4371337890625,0.0,2935.654541015625,0.9394665956497192,1.0,0.0,3.0,1.0,0.0
17772600,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7355586290359497,0.3247554004192352,0.297541856765747,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8670757412910461,0.5432827472686768,0.518631100654602,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9784141778945924,0.7694714069366455,0.5384383797645569,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8146288394927979,0.4450982511043548,0.426410049200058,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6535869240760803,0.2271811962127685,1.0498663187026978,285.0080871582031,284.95001220703125,300.6903381347656,295.740478515625,298.0234375,297.2376708984375,285.0067443847656,1.0,0.6702505350112915,0.2993256449699402,0.2993256449699402,1.0,1.0,-3.399578809738159,0.7183894515037537,2.6811892986297607,-0.051896970719099,0.9820577502250672,0.9820577502250672,0.0,242.5079345703125,249.0,63601.9765625,0.0,3648.931396484375,1.0,279.1435852050781,283.135009765625,298.72265625,302.8037109375,293.1499938964844,293.1499938964844,278.8500061035156,33630.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500409722328186,1.0,0.0,0.0,3.810065507888794,3.8100907802581774,9.686306157163926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.1142578125,0.0,1700.1407470703125,1895.4371337890625,0.0,2935.654541015625,0.9394665956497192,1.0,0.0,3.0,1.0,0.0
17772660,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7328646183013916,0.3236482143402099,0.2969190180301666,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8635926246643066,0.5415668487548828,0.517437756061554,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.976517140865326,0.7715743780136108,0.5402827262878418,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8117478489875793,0.4441533088684082,0.4258981645107269,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6514806747436523,0.2269215583801269,1.050012230873108,284.89422607421875,284.95001220703125,300.62353515625,295.7252197265625,298.0018615722656,297.2296447753906,284.8960266113281,1.0,0.6718688607215881,0.2989616394042969,0.2989616394042969,1.0,1.0,-3.3991825580596924,0.7171513438224792,2.6820311546325684,-0.0528937354683876,0.8801916837692261,0.8801916837692261,0.0,245.8067321777344,252.0,64256.97265625,0.0,3667.12255859375,1.0,278.8563232421875,283.00567626953125,298.7464294433594,302.9438171386719,293.1499938964844,293.1499938964844,279.1499938964844,38890.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579325079917908,1.0,0.0,0.0,3.699015855789185,3.6990408897399902,9.12989264634234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.8359375,0.0,1610.30615234375,1895.4371337890625,0.0,3009.6162109375,0.9184009432792664,1.0,0.0,3.0,1.0,0.0
17772720,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7328646183013916,0.3236482143402099,0.2969190180301666,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8635926246643066,0.5415668487548828,0.517437756061554,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.976517140865326,0.7715743780136108,0.5402827262878418,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8117478489875793,0.4441533088684082,0.4258981645107269,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6514806747436523,0.2269215583801269,1.050012230873108,284.89422607421875,284.95001220703125,300.62353515625,295.7252197265625,298.0018615722656,297.2296447753906,284.8960266113281,1.0,0.6718688607215881,0.2989616394042969,0.2989616394042969,1.0,1.0,-3.3991825580596924,0.7171513438224792,2.6820311546325684,-0.0528937354683876,0.8801916837692261,0.8801916837692261,0.0,245.8067321777344,252.0,64256.97265625,0.0,3667.12255859375,1.0,278.8563232421875,283.00567626953125,298.7464294433594,302.9438171386719,293.1499938964844,293.1499938964844,279.1499938964844,38890.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579325079917908,1.0,0.0,0.0,3.699015855789185,3.6990408897399902,9.12989264634234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.8359375,0.0,1610.30615234375,1895.4371337890625,0.0,3009.6162109375,0.9184009432792664,1.0,0.0,3.0,1.0,0.0
17772780,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7308210730552673,0.3234071433544159,0.2965683937072754,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8608465194702148,0.5407856702804565,0.5165353417396545,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9754123091697692,0.7751880288124084,0.5425652861595154,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8094688057899475,0.4439796805381775,0.4256003797054291,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6498637199401855,0.2270542383193969,1.050435185432434,285.00714111328125,284.95001220703125,300.5560913085937,295.7079772949219,297.9901733398437,297.2342224121094,285.0057983398437,1.0,0.6734827160835266,0.2985976040363312,0.2985976040363312,1.0,1.0,-3.400561571121216,0.7164098024368286,2.6841518878936768,-0.0540274865925312,0.9791122078895568,0.9791122078895568,0.0,248.5736846923828,255.0,63511.36328125,0.0,3686.522705078125,1.0,279.1435546875,283.13739013671875,298.6906433105469,302.7667236328125,293.1499938964844,293.1499938964844,278.8500061035156,33634.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509571552276611,1.0,0.0,0.0,3.802299499511719,3.802324533462525,9.64685909821128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.4921875,0.0,1690.866455078125,1895.4371337890625,0.0,2944.236572265625,0.9377106428146362,1.0,0.0,3.0,1.0,0.0
17772840,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7308210730552673,0.3234071433544159,0.2965683937072754,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8608465194702148,0.5407856702804565,0.5165353417396545,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9754123091697692,0.7751880288124084,0.5425652861595154,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8094688057899475,0.4439796805381775,0.4256003797054291,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6498637199401855,0.2270542383193969,1.050435185432434,285.00714111328125,284.95001220703125,300.5560913085937,295.7079772949219,297.9901733398437,297.2342224121094,285.0057983398437,1.0,0.6734827160835266,0.2985976040363312,0.2985976040363312,1.0,1.0,-3.400561571121216,0.7164098024368286,2.6841518878936768,-0.0540274865925312,0.9791122078895568,0.9791122078895568,0.0,248.5736846923828,255.0,63511.36328125,0.0,3686.522705078125,1.0,279.1435546875,283.13739013671875,298.6906433105469,302.7667236328125,293.1499938964844,293.1499938964844,278.8500061035156,33634.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509571552276611,1.0,0.0,0.0,3.802299499511719,3.802324533462525,9.64685909821128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.4921875,0.0,1690.866455078125,1895.4371337890625,0.0,2944.236572265625,0.9377106428146362,1.0,0.0,3.0,1.0,0.0
