time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7298058867454529,0.3229221105575561,0.296414315700531,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8594884276390076,0.5400110483169556,0.5161230564117432,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.974821150302887,0.7762945890426636,0.5436765551567078,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8083364367485046,0.4435909986495971,0.425504595041275,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6491037011146545,0.2269830107688903,1.0509158372879028,284.8731994628906,284.95001220703125,300.5220947265625,295.6985778808594,297.9800109863281,297.2312927246094,284.8703308105469,1.0,0.6743491291999817,0.2984156012535095,0.2984156012535095,1.0,1.0,-3.401686906814575,0.716153085231781,2.6855337619781494,-0.0544361136853694,0.8870318531990051,0.8870318531990051,0.0,250.0194702148437,255.0,64482.1640625,0.0,3697.630126953125,1.0,278.8943786621094,282.986083984375,298.7321472167969,302.98199462890625,293.1499938964844,293.1499938964844,278.8500061035156,37434.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571131825447083,1.0,0.0,0.0,3.772711992263794,3.772737503051758,9.497309179096192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.5107421875,0.0,1685.1221923828125,1895.4371337890625,0.0,3001.93359375,0.9317784309387208,1.0,0.0,3.0,1.0,0.0
17772960,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7282102108001709,0.3222851753234863,0.2959274351596832,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8575124740600586,0.539056122303009,0.5153232216835022,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9735312461853028,0.7772127389907837,0.5443522334098816,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8065862059593201,0.4430326223373413,0.4250813722610473,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.647860586643219,0.2267886251211166,1.0505439043045044,284.8949584960937,284.95001220703125,300.48797607421875,295.6886291503906,297.9683532714844,297.22625732421875,284.8967590332031,1.0,0.6750709414482117,0.2982472777366638,0.2982472777366638,1.0,1.0,-3.399998426437378,0.7151654362678528,2.68483304977417,-0.0549901612102985,0.8782293796539307,0.8782293796539307,0.0,251.86569213867188,258.0,64145.7578125,0.0,3704.271728515625,1.0,278.85675048828125,283.0098571777344,298.71014404296875,302.9013061523437,293.1499938964844,293.1499938964844,279.1499938964844,38870.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589105010032654,1.0,0.0,0.0,3.68931245803833,3.6893372535705566,9.082056067200028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.9404296875,0.0,1599.05859375,1895.4371337890625,0.0,3018.787353515625,0.916332185268402,1.0,0.0,3.0,1.0,0.0
17773020,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7262232303619385,0.3220204710960388,0.2955609261989593,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.854884147644043,0.5382513403892517,0.5144049525260925,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.97244393825531,0.780745267868042,0.5465832352638245,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8043017387390137,0.4428530633449554,0.4247824549674988,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6463255286216736,0.2269141674041748,1.0509462356567385,285.0060729980469,284.95001220703125,300.4192810058594,295.6671142578125,297.956298828125,297.2307434082031,285.0047302246094,1.0,0.6766597628593445,0.29791060090065,0.29791060090065,1.0,1.0,-3.4012513160705566,0.7144728302955627,2.6867785453796387,-0.0560397915542125,0.9757355451583862,0.9757355451583862,0.0,254.6275177001953,261.0,63396.1328125,0.0,3723.35546875,1.0,279.1434936523437,283.1398010253906,298.6503601074219,302.7200012207031,293.1499938964844,293.1499938964844,278.8500061035156,33636.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520658612251282,1.0,0.0,0.0,3.793072462081909,3.793097496032715,9.60009515438287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.32421875,0.0,1679.8675537109375,1895.4371337890625,0.0,2954.6240234375,0.9356227517127992,1.0,0.0,3.0,1.0,0.0
17773080,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7262232303619385,0.3220204710960388,0.2955609261989593,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.854884147644043,0.5382513403892517,0.5144049525260925,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.97244393825531,0.780745267868042,0.5465832352638245,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8043017387390137,0.4428530633449554,0.4247824549674988,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6463255286216736,0.2269141674041748,1.0509462356567385,285.0060729980469,284.95001220703125,300.4192810058594,295.6671142578125,297.956298828125,297.2307434082031,285.0047302246094,1.0,0.6766597628593445,0.29791060090065,0.29791060090065,1.0,1.0,-3.4012513160705566,0.7144728302955627,2.6867785453796387,-0.0560397915542125,0.9757355451583862,0.9757355451583862,0.0,254.6275177001953,261.0,63396.1328125,0.0,3723.35546875,1.0,279.1434936523437,283.1398010253906,298.6503601074219,302.7200012207031,293.1499938964844,293.1499938964844,278.8500061035156,33636.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520658612251282,1.0,0.0,0.0,3.793072462081909,3.793097496032715,9.60009515438287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.32421875,0.0,1679.8675537109375,1895.4371337890625,0.0,2954.6240234375,0.9356227517127992,1.0,0.0,3.0,1.0,0.0
17773140,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7244257926940918,0.3211553692817688,0.2951494753360748,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8526029586791992,0.5369306802749634,0.5135750770568848,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9711959958076476,0.7821930646896362,0.5480069518089294,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8022868037223816,0.442144900560379,0.4244770109653473,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6449952125549316,0.2267249375581741,1.05125892162323,284.8787536621094,284.95001220703125,300.3666687011719,295.64923095703125,297.9394226074219,297.2246398925781,284.8819580078125,1.0,0.6778920888900757,0.2976547479629516,0.2976547479629516,1.0,1.0,-3.401489496231079,0.7137426733970642,2.687747001647949,-0.0566695258021354,0.8744866847991943,0.8744866847991943,0.0,257.0340270996094,261.0,64110.96484375,0.0,3737.90283203125,1.0,278.86639404296875,282.9994201660156,298.6812438964844,302.88922119140625,293.1499938964844,293.1499938964844,278.8500061035156,39228.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598358035087585,1.0,0.0,0.0,3.703533411026001,3.7035586833953857,9.15220709885034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.04296875,0.0,1618.0535888671875,1895.4371337890625,0.0,3027.46533203125,0.919015884399414,1.0,0.0,3.0,1.0,0.0
17773200,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7236648201942444,0.3208802938461303,0.2949020266532898,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8516857028007507,0.5365045070648193,0.5131743550300598,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.970571219921112,0.7826813459396362,0.5483093857765198,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.801447868347168,0.4419052302837372,0.4242607653141022,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6444143652915955,0.2266416102647781,1.0510222911834717,284.8952331542969,284.95001220703125,300.3500061035156,295.643310546875,297.9342041015625,297.2228088378906,284.89697265625,1.0,0.6782218813896179,0.2975739240646362,0.2975739240646362,1.0,1.0,-3.400528907775879,0.7132300138473511,2.6872990131378174,-0.056960504502058,0.8754932284355164,0.8754932284355164,0.0,257.9190979003906,264.0,64004.234375,0.0,3740.712646484375,1.0,278.8564758300781,283.0135498046875,298.6654663085937,302.8485107421875,293.1499938964844,293.1499938964844,279.1499938964844,38946.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601499795913696,1.0,0.0,0.0,3.677737236022949,3.677762031555176,9.025154668051982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.7177734375,0.0,1586.4593505859375,1895.4371337890625,0.0,3030.41162109375,0.9137299060821532,1.0,0.0,3.0,1.0,0.0
17773260,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7215308547019958,0.3204205334186554,0.2944309711456299,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8489805459976196,0.5355026721954346,0.5121461749076843,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.969302237033844,0.7859652042388916,0.5504200458526611,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7990374565124512,0.4415478110313415,0.4238693714141845,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6427567601203918,0.2265733033418655,1.0509309768676758,285.0041809082031,284.95001220703125,300.2800598144531,295.617919921875,297.9205017089844,297.2255554199219,285.0027160644531,1.0,0.6797313094139099,0.2972767055034637,0.2972767055034637,1.0,1.0,-3.400676965713501,0.7123510837554932,2.688325881958008,-0.0579132288694381,0.9711288809776306,0.9711288809776306,0.0,260.8194580078125,252.0,63237.01953125,0.0,3757.925048828125,1.0,279.1434020996094,283.1417541503906,298.6012268066406,302.66192626953125,293.1499938964844,293.1499938964844,278.8500061035156,33657.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533153533935547,1.0,0.0,0.0,3.7816874980926514,3.781712532043457,9.542552561470077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.857421875,0.0,1666.5128173828125,1895.4371337890625,0.0,2966.332763671875,0.9330531358718872,1.0,0.0,3.0,1.0,0.0
17773320,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7215308547019958,0.3204205334186554,0.2944309711456299,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8489805459976196,0.5355026721954346,0.5121461749076843,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.969302237033844,0.7859652042388916,0.5504200458526611,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7990374565124512,0.4415478110313415,0.4238693714141845,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6427567601203918,0.2265733033418655,1.0509309768676758,285.0041809082031,284.95001220703125,300.2800598144531,295.617919921875,297.9205017089844,297.2255554199219,285.0027160644531,1.0,0.6797313094139099,0.2972767055034637,0.2972767055034637,1.0,1.0,-3.400676965713501,0.7123510837554932,2.688325881958008,-0.0579132288694381,0.9711288809776306,0.9711288809776306,0.0,260.8194580078125,252.0,63237.01953125,0.0,3757.925048828125,1.0,279.1434020996094,283.1417541503906,298.6012268066406,302.66192626953125,293.1499938964844,293.1499938964844,278.8500061035156,33657.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533153533935547,1.0,0.0,0.0,3.7816874980926514,3.781712532043457,9.542552561470077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.857421875,0.0,1666.5128173828125,1895.4371337890625,0.0,2966.332763671875,0.9330531358718872,1.0,0.0,3.0,1.0,0.0
17773380,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7219244241714478,0.3196026682853699,0.2939260601997375,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8494846224784851,0.5343409180641174,0.5113215446472168,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9709312319755554,0.7868615984916687,0.5513625144958496,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7997015714645386,0.4408489167690277,0.423430860042572,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6432717442512512,0.2262222170829773,1.0499011278152466,284.8668518066406,284.95001220703125,300.23980712890625,295.60308837890625,297.9065856933594,297.2196655273437,284.8670959472656,1.0,0.6784690618515015,0.2971071898937225,0.2971071898937225,1.0,1.0,-3.398458957672119,0.7112148404121399,2.687244176864624,-0.0583727173507213,0.8719722628593445,0.8719722628593445,0.0,259.4517822265625,252.0,64041.9453125,0.0,3744.58740234375,1.0,278.88427734375,282.9908447265625,298.6379699707031,302.8594055175781,293.1499938964844,293.1499938964844,278.8500061035156,38491.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600625395774841,1.0,0.0,0.0,3.727720260620117,3.727745294570923,9.272138186133816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.5888671875,0.0,1640.40966796875,1895.4371337890625,0.0,3029.59130859375,0.9225720167160034,1.0,0.0,3.0,1.0,0.0
17773440,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7224225401878357,0.3188875019550323,0.2932142317295074,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.850212574005127,0.5333385467529297,0.5103145837783813,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9725462794303894,0.7874199151992798,0.5516669154167175,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8005364537239075,0.4401940107345581,0.4227590262889862,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6438616514205933,0.2258417159318924,1.048011064529419,284.8930969238281,284.95001220703125,300.2093200683594,295.5917358398437,297.8952331542969,297.2139892578125,284.8949584960937,1.0,0.6768364310264587,0.2969794571399688,0.2969794571399688,1.0,1.0,-3.3936798572540283,0.7095123529434204,2.6841673851013184,-0.0589514076709747,0.8692463636398315,0.8692463636398315,0.0,257.5425720214844,240.0,63698.68359375,0.0,3721.938232421875,1.0,278.856689453125,283.0177001953125,298.6127319335937,302.7792358398437,293.1499938964844,293.1499938964844,279.1499938964844,39170.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611681461334229,1.0,0.0,0.0,3.6564345359802246,3.656459093093872,8.920904406295449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.15234375,0.0,1564.1046142578125,1895.4371337890625,0.0,3039.961181640625,0.9092955589294434,1.0,0.0,3.0,1.0,0.0
17773500,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7238010764122009,0.3184522092342376,0.2925032377243042,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8519954681396484,0.5325940251350403,0.5092642307281494,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9754711389541626,0.7887395620346069,0.5522194504737854,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.802425742149353,0.4397763907909393,0.4220547378063202,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6451994180679321,0.2255659252405166,1.04574716091156,285.0101928710937,284.95001220703125,300.1736755371094,295.5783996582031,297.886474609375,297.2129821777344,285.0117492675781,1.0,0.6744785308837891,0.2968308329582214,0.2968308329582214,1.0,1.0,-3.38865065574646,0.7076819539070129,2.680968761444092,-0.0597034506499767,0.9482563734054564,0.9482563734054564,0.0,254.2207946777344,240.0,62748.453125,0.0,3690.582763671875,1.0,279.1021728515625,283.1527404785156,298.549072265625,302.5425109863281,293.1499938964844,293.1499938964844,279.1499938964844,34601.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554709553718567,1.0,0.0,0.0,3.696706533432007,3.696730613708496,9.118496109294938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.1435546875,0.0,1575.1600341796875,1895.4371337890625,0.0,2986.53662109375,0.9164453148841858,1.0,0.0,3.0,1.0,0.0
17773560,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7261177897453308,0.3181294798851013,0.2920516729354858,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8548712730407715,0.5319792628288269,0.5085126161575317,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.979476273059845,0.7901463508605957,0.5530968308448792,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8053882718086243,0.439482033252716,0.4215973317623138,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6473574638366699,0.225374698638916,1.0440239906311035,284.9963073730469,284.95001220703125,300.13787841796875,295.5648498535156,297.8787536621094,297.2135314941406,284.99481201171875,1.0,0.6718537211418152,0.2967346012592315,0.2967346012592315,1.0,1.0,-3.3856351375579834,0.7065516114234924,2.6790833473205566,-0.0601617991924285,0.9574981927871704,0.9574981927871704,0.0,249.87977600097656,228.0,62799.09375,0.0,3658.2431640625,1.0,279.1430969238281,283.14276123046875,298.5455322265625,302.58087158203125,293.1499938964844,293.1499938964844,278.8500061035156,33874.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538162708282471,1.0,0.0,0.0,3.7541985511779785,3.754223108291626,9.404328125128814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.2734375,0.0,1635.852783203125,1895.4371337890625,0.0,2971.02685546875,0.9270402193069458,1.0,0.0,3.0,1.0,0.0
17773620,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7306062579154968,0.3165139555931091,0.2905024290084839,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8607442378997803,0.5296720862388611,0.5062710046768188,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9870258569717408,0.7912210822105408,0.5538699626922607,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8112348318099976,0.4379771649837494,0.4200720489025116,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6517621278762817,0.2244619727134704,1.0390044450759888,284.89410400390625,284.95001220703125,300.0657958984375,295.5372314453125,297.85260009765625,297.2010803222656,284.8955383300781,1.0,0.6656410694122314,0.2965421080589294,0.2965421080589294,1.0,1.0,-3.374145030975342,0.7028154730796814,2.671329498291016,-0.0611704811453819,0.8588470816612244,0.8588470816612244,0.0,240.72889709472656,216.0,63103.0546875,0.0,3578.0751953125,1.0,278.8570861816406,283.02880859375,298.5545959472656,302.683837890625,293.1499938964844,293.1499938964844,279.1499938964844,39369.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860984206199646,1.0,0.0,0.0,3.613489866256714,3.6135141849517822,8.712584076420171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.48828125,0.0,1517.8878173828125,1895.4371337890625,0.0,3038.236083984375,0.8999500274658203,1.0,0.0,3.0,1.0,0.0
17773680,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7306062579154968,0.3165139555931091,0.2905024290084839,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8607442378997803,0.5296720862388611,0.5062710046768188,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9870258569717408,0.7912210822105408,0.5538699626922607,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8112348318099976,0.4379771649837494,0.4200720489025116,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6517621278762817,0.2244619727134704,1.0390044450759888,284.89410400390625,284.95001220703125,300.0657958984375,295.5372314453125,297.85260009765625,297.2010803222656,284.8955383300781,1.0,0.6656410694122314,0.2965421080589294,0.2965421080589294,1.0,1.0,-3.374145030975342,0.7028154730796814,2.671329498291016,-0.0611704811453819,0.8588470816612244,0.8588470816612244,0.0,240.72889709472656,216.0,63103.0546875,0.0,3578.0751953125,1.0,278.8570861816406,283.02880859375,298.5545959472656,302.683837890625,293.1499938964844,293.1499938964844,279.1499938964844,39369.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860984206199646,1.0,0.0,0.0,3.613489866256714,3.6135141849517822,8.712584076420171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.48828125,0.0,1517.8878173828125,1895.4371337890625,0.0,3038.236083984375,0.8999500274658203,1.0,0.0,3.0,1.0,0.0
17773740,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7368298172950745,0.3157022297382355,0.2891932427883148,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8688055276870728,0.5282143950462341,0.5042714476585388,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.995877742767334,0.7937384843826294,0.5550637245178223,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8187276124954224,0.4371795058250427,0.4187161326408386,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6577494740486145,0.2238910049200058,1.0339686870574951,284.9922790527344,284.95001220703125,299.9930725097656,295.5089416503906,297.83599853515625,297.20086669921875,284.9912414550781,1.0,0.6587563157081604,0.2963496446609497,0.2963496446609497,1.0,1.0,-3.3639068603515625,0.6994319558143616,2.6644747257232666,-0.0623259581625461,0.9422902464866638,0.9422902464866638,0.0,229.94384765625,204.0,62175.41015625,0.0,3491.984619140625,1.0,279.1420593261719,283.15045166015625,298.488037109375,302.48388671875,293.1499938964844,293.1499938964844,278.8500061035156,34034.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532196879386902,1.0,0.0,0.0,3.708122968673706,3.7081472873687744,9.17490467600146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.3857421875,0.0,1583.86181640625,1895.4371337890625,0.0,2965.435791015625,0.9169608950614928,1.0,0.0,3.0,1.0,0.0
17773800,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7368298172950745,0.3157022297382355,0.2891932427883148,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8688055276870728,0.5282143950462341,0.5042714476585388,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.995877742767334,0.7937384843826294,0.5550637245178223,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8187276124954224,0.4371795058250427,0.4187161326408386,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6577494740486145,0.2238910049200058,1.0339686870574951,284.9922790527344,284.95001220703125,299.9930725097656,295.5089416503906,297.83599853515625,297.20086669921875,284.9912414550781,1.0,0.6587563157081604,0.2963496446609497,0.2963496446609497,1.0,1.0,-3.3639068603515625,0.6994319558143616,2.6644747257232666,-0.0623259581625461,0.9422902464866638,0.9422902464866638,0.0,229.94384765625,204.0,62175.41015625,0.0,3491.984619140625,1.0,279.1420593261719,283.15045166015625,298.488037109375,302.48388671875,293.1499938964844,293.1499938964844,278.8500061035156,34034.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532196879386902,1.0,0.0,0.0,3.708122968673706,3.7081472873687744,9.17490467600146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.3857421875,0.0,1583.86181640625,1895.4371337890625,0.0,2965.435791015625,0.9169608950614928,1.0,0.0,3.0,1.0,0.0
17773860,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7421653270721436,0.3140306174755096,0.2875886857509613,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8758791089057922,0.5258144736289978,0.5019355416297913,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.7953096628189087,0.5487244129180908,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8251151442527771,0.4355988502502441,0.4171136617660522,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6630518436431885,0.2228818237781524,1.0285043716430664,284.89373779296875,284.95001220703125,299.9198303222656,295.4800109863281,297.8117980957031,297.19140625,284.89459228515625,1.0,0.6509509086608887,0.2962961196899414,0.2962961196899414,1.0,1.0,-3.342768669128418,0.6934670805931091,2.649301528930664,-0.0632035508751869,0.8455607891082764,0.8455607891082764,0.0,220.310302734375,192.0,62286.52734375,0.0,3388.1708984375,1.0,278.8574523925781,283.041748046875,298.4953308105469,302.5765075683594,293.1499938964844,293.1499938964844,279.1499938964844,39621.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599964380264282,1.0,0.0,0.0,3.5565359592437744,3.556559801101685,8.440102305939945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.25390625,0.0,1458.0543212890625,1895.4371337890625,0.0,3028.9716796875,0.8875097632408142,1.0,0.0,3.0,1.0,0.0
17773920,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7421653270721436,0.3140306174755096,0.2875886857509613,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8758791089057922,0.5258144736289978,0.5019355416297913,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.7953096628189087,0.5487244129180908,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8251151442527771,0.4355988502502441,0.4171136617660522,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6630518436431885,0.2228818237781524,1.0285043716430664,284.89373779296875,284.95001220703125,299.9198303222656,295.4800109863281,297.8117980957031,297.19140625,284.89459228515625,1.0,0.6509509086608887,0.2962961196899414,0.2962961196899414,1.0,1.0,-3.342768669128418,0.6934670805931091,2.649301528930664,-0.0632035508751869,0.8455607891082764,0.8455607891082764,0.0,220.310302734375,192.0,62286.52734375,0.0,3388.1708984375,1.0,278.8574523925781,283.041748046875,298.4953308105469,302.5765075683594,293.1499938964844,293.1499938964844,279.1499938964844,39621.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599964380264282,1.0,0.0,0.0,3.5565359592437744,3.556559801101685,8.440102305939945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.25390625,0.0,1458.0543212890625,1895.4371337890625,0.0,3028.9716796875,0.8875097632408142,1.0,0.0,3.0,1.0,0.0
17773980,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7479756474494934,0.3130808472633362,0.2862498462200165,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8834233283996582,0.5241714715957642,0.4998676180839538,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.8010848164558411,0.5328551530838013,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8317998647689819,0.4346356093883514,0.4157070815563202,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6686676740646362,0.2221814841032028,1.0232861042022705,284.9786376953125,284.95001220703125,299.8460998535156,295.4504699707031,297.8065490722656,297.20611572265625,284.9774169921875,1.0,0.6418421268463135,0.2962426245212555,0.2962426245212555,1.0,1.0,-3.311925411224365,0.6848753094673157,2.6270501613616943,-0.0648935362696647,0.9150959253311156,0.9150959253311156,0.0,210.5513458251953,180.0,61088.578125,0.0,3262.45068359375,1.0,279.1416015625,283.15557861328125,298.42510986328125,302.3583374023437,293.1499938964844,293.1499938964844,278.8500061035156,34508.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513644933700562,1.0,0.0,0.0,3.638004302978516,3.638027906417847,8.831199238557019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.357421875,0.0,1508.74365234375,1895.4371337890625,0.0,2948.05224609375,0.9014484286308287,1.0,0.0,3.0,1.0,0.0
17774040,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7479756474494934,0.3130808472633362,0.2862498462200165,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8834233283996582,0.5241714715957642,0.4998676180839538,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.8010848164558411,0.5328551530838013,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8317998647689819,0.4346356093883514,0.4157070815563202,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6686676740646362,0.2221814841032028,1.0232861042022705,284.9786376953125,284.95001220703125,299.8460998535156,295.4504699707031,297.8065490722656,297.20611572265625,284.9774169921875,1.0,0.6418421268463135,0.2962426245212555,0.2962426245212555,1.0,1.0,-3.311925411224365,0.6848753094673157,2.6270501613616943,-0.0648935362696647,0.9150959253311156,0.9150959253311156,0.0,210.5513458251953,180.0,61088.578125,0.0,3262.45068359375,1.0,279.1416015625,283.15557861328125,298.42510986328125,302.3583374023437,293.1499938964844,293.1499938964844,278.8500061035156,34508.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513644933700562,1.0,0.0,0.0,3.638004302978516,3.638027906417847,8.831199238557019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.357421875,0.0,1508.74365234375,1895.4371337890625,0.0,2948.05224609375,0.9014484286308287,1.0,0.0,3.0,1.0,0.0
17774100,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.751265823841095,0.3122636377811432,0.2855484783649444,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8876718282699585,0.5229723453521729,0.498798131942749,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.8041856288909912,0.5243074297904968,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8355497717857361,0.4338425695896148,0.4149824678897857,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6718887686729431,0.2216977328062057,1.0207598209381104,284.8574523925781,284.95001220703125,299.80908203125,295.4354858398437,297.80291748046875,297.2123718261719,284.8573303222656,1.0,0.6370018720626831,0.2962158620357513,0.2962158620357513,1.0,1.0,-3.29561185836792,0.6803322434425354,2.6152796745300293,-0.0657302588224411,0.8232805132865906,0.8232805132865906,0.0,205.41860961914065,180.0,61477.8984375,0.0,3197.136474609375,1.0,278.89892578125,283.0262756347656,298.4586486816406,302.5329284667969,293.1499938964844,293.1499938964844,278.8500061035156,39854.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563671112060547,1.0,0.0,0.0,3.560243606567383,3.560267448425293,8.457708986497892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.7744140625,0.0,1463.715576171875,1895.4371337890625,0.0,2994.938720703125,0.8854506611824036,1.0,0.0,3.0,1.0,0.0
17774160,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7544147372245789,0.311415433883667,0.2845907807350158,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8918052315711975,0.5217177867889404,0.4974198937416076,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.8075810670852661,0.5158220529556274,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8392022252082825,0.4329813122749328,0.413986325263977,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.675014853477478,0.2211639732122421,1.0175482034683228,284.89703369140625,284.95001220703125,299.77197265625,295.4203491210937,297.7998046875,297.2191772460937,284.8977355957031,1.0,0.6319329738616943,0.2963963747024536,0.2963963747024536,1.0,1.0,-3.277540922164917,0.6758886575698853,2.6016523838043213,-0.0661057606339454,0.825855016708374,0.825855016708374,0.0,200.3155212402344,168.0,60874.89453125,0.0,3128.733154296875,1.0,278.8584289550781,283.06707763671875,298.4284362792969,302.4216003417969,293.1499938964844,293.1499938964844,279.1499938964844,39993.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566414713859558,1.0,0.0,0.0,3.4562549591064453,3.456277847290039,7.970854198902089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.5947265625,0.0,1356.404052734375,1895.4371337890625,0.0,2997.5107421875,0.8658517599105835,1.0,0.0,3.0,1.0,0.0
17774220,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7626206874847412,0.3104962110519409,0.2832647860050201,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9021127223968506,0.5200573205947876,0.4953171014785766,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.8165631890296936,0.4967445433139801,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8483501076698303,0.4319806694984436,0.4125204980373382,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6828842759132385,0.2205327004194259,1.0124551057815552,284.9747619628906,284.95001220703125,299.69744873046875,295.38970947265625,297.8056945800781,297.2485656738281,284.9737548828125,1.0,0.6214790940284729,0.2967573702335357,0.2967573702335357,1.0,1.0,-3.242588520050049,0.6673901081085205,2.5751984119415283,-0.0668080300092697,0.8895270228385925,0.8895270228385925,0.0,189.3524932861328,171.0,59710.1875,0.0,2992.333740234375,1.0,279.1407775878906,283.1740417480469,298.3599853515625,302.2053527832031,293.1499938964844,293.1499938964844,279.45001220703125,34661.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84711754322052,1.0,0.0,0.0,3.5384786128997803,3.538501501083374,8.354615488315176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.7138671875,0.0,1402.886962890625,1895.4371337890625,0.0,2908.28076171875,0.8792127966880798,1.0,0.0,3.0,1.0,0.0
17774280,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7626206874847412,0.3104962110519409,0.2832647860050201,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9021127223968506,0.5200573205947876,0.4953171014785766,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.8165631890296936,0.4967445433139801,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8483501076698303,0.4319806694984436,0.4125204980373382,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6828842759132385,0.2205327004194259,1.0124551057815552,284.9747619628906,284.95001220703125,299.69744873046875,295.38970947265625,297.8056945800781,297.2485656738281,284.9737548828125,1.0,0.6214790940284729,0.2967573702335357,0.2967573702335357,1.0,1.0,-3.242588520050049,0.6673901081085205,2.5751984119415283,-0.0668080300092697,0.8895270228385925,0.8895270228385925,0.0,189.3524932861328,171.0,59710.1875,0.0,2992.333740234375,1.0,279.1407775878906,283.1740417480469,298.3599853515625,302.2053527832031,293.1499938964844,293.1499938964844,279.45001220703125,34661.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84711754322052,1.0,0.0,0.0,3.5384786128997803,3.538501501083374,8.354615488315176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.7138671875,0.0,1402.886962890625,1895.4371337890625,0.0,2908.28076171875,0.8792127966880798,1.0,0.0,3.0,1.0,0.0
17774340,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7669833302497864,0.3098914325237274,0.2824980914592743,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.907569169998169,0.5188774466514587,0.4939606785774231,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.8245861530303955,0.4869760572910309,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8532453775405884,0.4313536584377289,0.4116834104061126,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6871009469032288,0.2202046811580658,1.009848713874817,285.04034423828125,284.95001220703125,299.6346130371094,295.3635559082031,297.8130187988281,297.2762756347656,285.03729248046875,1.0,0.6164532899856567,0.2970606088638305,0.2970606088638305,1.0,1.0,-3.224128484725952,0.6632319092750549,2.560896396636963,-0.0670657381415367,0.9790077805519104,0.9790077805519104,0.0,183.8479766845703,171.0,58991.296875,0.0,2922.96533203125,1.0,279.4345397949219,283.2640075683594,298.3331298828125,302.1000366210937,293.1499938964844,293.1499938964844,279.45001220703125,31607.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403372168540955,1.0,0.0,0.0,3.684913873672485,3.684937477111816,9.060412935468776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8388671875,0.0,1539.17919921875,1895.4371337890625,0.0,2844.86572265625,0.909882664680481,1.0,0.0,3.0,1.0,0.0
17774400,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7675403952598572,0.3097307980060577,0.2823702394962311,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9082785844802856,0.5186067223548889,0.493725836277008,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.8259360194206238,0.4856998026371002,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8538822531700134,0.4311984479427337,0.4115488827228546,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6876530051231384,0.2201282232999801,1.0094746351242063,285.0274353027344,284.95001220703125,299.62261962890625,295.3585510253906,297.813232421875,297.28009033203125,285.02447509765625,1.0,0.6157525777816772,0.2971183657646179,0.2971183657646179,1.0,1.0,-3.2215452194213867,0.6626935005187988,2.558851718902588,-0.0670342668890953,0.9793673157691956,0.9793673157691956,0.0,183.1300506591797,174.0,59035.59765625,0.0,2913.602294921875,1.0,279.4413452148437,283.2528686523437,298.3385009765625,302.12139892578125,293.1499938964844,293.1499938964844,279.1499938964844,31892.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405628800392151,1.0,0.0,0.0,3.705758571624756,3.705782175064087,9.163207437268284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.11328125,0.0,1564.889892578125,1895.4371337890625,0.0,2846.974853515625,0.9147816300392152,1.0,0.0,3.0,1.0,0.0
17774460,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7679887413978577,0.3077933192253113,0.2808384001255035,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.909093976020813,0.5158495903015137,0.4913948178291321,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.8319727182388306,0.4822226762771606,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8548115491867065,0.4292776882648468,0.4099708795547485,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6883962750434875,0.2190582454204559,1.005290389060974,284.8858337402344,284.95001220703125,299.5475158691406,295.3269348144531,297.7977600097656,297.2822570800781,284.8875732421875,1.0,0.6125652194023132,0.2976026833057403,0.2976026833057403,1.0,1.0,-3.2057905197143555,0.659777045249939,2.546013355255127,-0.0664031207561492,0.8602405190467834,0.8602405190467834,0.0,180.819091796875,177.0,59500.45703125,0.0,2868.099609375,1.0,279.1571655273437,283.1037902832031,298.3544921875,302.2525634765625,293.1499938964844,293.1499938964844,279.45001220703125,38826.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502678275108337,1.0,0.0,0.0,3.601095676422119,3.6011197566986084,8.652918381812924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8583984375,0.0,1500.299560546875,1895.4371337890625,0.0,2937.779052734375,0.8965423107147217,1.0,0.0,3.0,1.0,0.0
17774520,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7679887413978577,0.3077933192253113,0.2808384001255035,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.909093976020813,0.5158495903015137,0.4913948178291321,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.8319727182388306,0.4822226762771606,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8548115491867065,0.4292776882648468,0.4099708795547485,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6883962750434875,0.2190582454204559,1.005290389060974,284.8858337402344,284.95001220703125,299.5475158691406,295.3269348144531,297.7977600097656,297.2822570800781,284.8875732421875,1.0,0.6125652194023132,0.2976026833057403,0.2976026833057403,1.0,1.0,-3.2057905197143555,0.659777045249939,2.546013355255127,-0.0664031207561492,0.8602405190467834,0.8602405190467834,0.0,180.819091796875,177.0,59500.45703125,0.0,2868.099609375,1.0,279.1571655273437,283.1037902832031,298.3544921875,302.2525634765625,293.1499938964844,293.1499938964844,279.45001220703125,38826.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502678275108337,1.0,0.0,0.0,3.601095676422119,3.6011197566986084,8.652918381812924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8583984375,0.0,1500.299560546875,1895.4371337890625,0.0,2937.779052734375,0.8965423107147217,1.0,0.0,3.0,1.0,0.0
17774580,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7669052481651306,0.3066245913505554,0.2795908749103546,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9077879786491394,0.5139325261116028,0.4893511831760406,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.8378602266311646,0.4821113646030426,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8539376258850098,0.4280411601066589,0.4085898399353027,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6874158978462219,0.2182195037603378,1.0010472536087036,284.9886474609375,284.95001220703125,299.4722595214844,295.2948913574219,297.7865295410156,297.289794921875,284.9875183105469,1.0,0.6109838485717773,0.2980870008468628,0.2980870008468628,1.0,1.0,-3.1949284076690674,0.6582107543945312,2.536717653274536,-0.0656104311347007,0.9430965185165404,0.9430965185165404,0.0,180.3079833984375,180.0,58606.640625,0.0,2842.864501953125,1.0,279.4419860839844,283.2276611328125,298.2763671875,302.0458068847656,293.1499938964844,293.1499938964844,279.1499938964844,33821.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428249955177307,1.0,0.0,0.0,3.7010066509246826,3.701030731201172,9.139723147200128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.25390625,0.0,1574.13427734375,1895.4371337890625,0.0,2868.120361328125,0.9151577949523926,1.0,0.0,3.0,1.0,0.0
17774640,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7669052481651306,0.3066245913505554,0.2795908749103546,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9077879786491394,0.5139325261116028,0.4893511831760406,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.8378602266311646,0.4821113646030426,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8539376258850098,0.4280411601066589,0.4085898399353027,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6874158978462219,0.2182195037603378,1.0010472536087036,284.9886474609375,284.95001220703125,299.4722595214844,295.2948913574219,297.7865295410156,297.289794921875,284.9875183105469,1.0,0.6109838485717773,0.2980870008468628,0.2980870008468628,1.0,1.0,-3.1949284076690674,0.6582107543945312,2.536717653274536,-0.0656104311347007,0.9430965185165404,0.9430965185165404,0.0,180.3079833984375,180.0,58606.640625,0.0,2842.864501953125,1.0,279.4419860839844,283.2276611328125,298.2763671875,302.0458068847656,293.1499938964844,293.1499938964844,279.1499938964844,33821.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428249955177307,1.0,0.0,0.0,3.7010066509246826,3.701030731201172,9.139723147200128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.25390625,0.0,1574.13427734375,1895.4371337890625,0.0,2868.120361328125,0.9151577949523926,1.0,0.0,3.0,1.0,0.0
17774700,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7658644318580627,0.3056900203227997,0.2789757251739502,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.906514286994934,0.5126109719276428,0.4883629977703094,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.8399532437324524,0.483012318611145,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8529888987541199,0.4271383583545685,0.4079543650150299,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6864701509475708,0.217635229229927,0.999050796031952,284.8591613769531,284.95001220703125,299.4345397949219,295.2787170410156,297.7749328613281,297.2860107421875,284.8569030761719,1.0,0.6106411218643188,0.2983291447162628,0.2983291447162628,1.0,1.0,-3.1909210681915283,0.6578138470649719,2.533107280731201,-0.0650723353028297,0.8486244082450867,0.8486244082450867,0.0,180.5690155029297,180.0,59318.203125,0.0,2836.034912109375,1.0,279.1966857910156,283.08453369140625,298.3119201660156,302.2374267578125,293.1499938964844,293.1499938964844,279.1499938964844,38509.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489633798599243,1.0,0.0,0.0,3.650610446929932,3.650634765625,8.892507707969344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.3115234375,0.0,1552.6256103515625,1895.4371337890625,0.0,2925.562744140625,0.9047771692276,1.0,0.0,3.0,1.0,0.0
