time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7640317678451538,0.3046564161777496,0.2780755460262298,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.904366672039032,0.5111644864082336,0.4870386123657226,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.8416627645492554,0.48493292927742,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8512692451477051,0.4261117279529571,0.4070310592651367,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6848080158233643,0.2169379144906997,0.996221363544464,284.8929748535156,284.95001220703125,299.3968200683594,295.262451171875,297.7611694335937,297.2792663574219,284.8948059082031,1.0,0.6104313731193542,0.2984199821949005,0.2984199821949005,1.0,1.0,-3.186043739318848,0.6567623019218445,2.5292813777923584,-0.0650086104869842,0.8455313444137573,0.8455313444137573,0.0,181.27821350097656,183.0,58865.9921875,0.0,2829.87548828125,1.0,279.1576843261719,283.121337890625,298.281494140625,302.13897705078125,293.1499938964844,293.1499938964844,279.45001220703125,39618.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504301905632019,1.0,0.0,0.0,3.5475616455078125,3.547585248947144,8.397561259698705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6767578125,0.0,1448.4752197265625,1895.4371337890625,0.0,2939.300048828125,0.8856511116027832,1.0,0.0,3.0,1.0,0.0
17774820,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7609764933586121,0.3034085631370544,0.2768625617027282,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9006922841072083,0.5092014074325562,0.4850654602050781,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.8459023833274841,0.4886994361877441,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.848293662071228,0.424879252910614,0.405755341053009,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6818028688430786,0.2159379571676254,0.991631031036377,284.99224853515625,284.95001220703125,299.32135009765625,295.2296447753906,297.7433776855469,297.27838134765625,284.9912109375,1.0,0.6105231642723083,0.2986015975475311,0.2986015975475311,1.0,1.0,-3.179682970046997,0.6555393934249878,2.52414345741272,-0.0648363679647445,0.9293594360351562,0.9293594360351562,0.0,182.80960083007807,186.0,58042.05859375,0.0,2825.158935546875,1.0,279.4416198730469,283.2406921386719,298.2073974609375,301.9389343261719,293.1499938964844,293.1499938964844,279.1499938964844,33855.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422264456748962,1.0,0.0,0.0,3.652235746383667,3.652259349822998,8.900428269953409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.9951171875,0.0,1519.6009521484375,1895.4371337890625,0.0,2862.52392578125,0.9042491316795348,1.0,0.0,3.0,1.0,0.0
17774880,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7609764933586121,0.3034085631370544,0.2768625617027282,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9006922841072083,0.5092014074325562,0.4850654602050781,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.8459023833274841,0.4886994361877441,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.848293662071228,0.424879252910614,0.405755341053009,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6818028688430786,0.2159379571676254,0.991631031036377,284.99224853515625,284.95001220703125,299.32135009765625,295.2296447753906,297.7433776855469,297.27838134765625,284.9912109375,1.0,0.6105231642723083,0.2986015975475311,0.2986015975475311,1.0,1.0,-3.179682970046997,0.6555393934249878,2.52414345741272,-0.0648363679647445,0.9293594360351562,0.9293594360351562,0.0,182.80960083007807,186.0,58042.05859375,0.0,2825.158935546875,1.0,279.4416198730469,283.2406921386719,298.2073974609375,301.9389343261719,293.1499938964844,293.1499938964844,279.1499938964844,33855.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422264456748962,1.0,0.0,0.0,3.652235746383667,3.652259349822998,8.900428269953409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.9951171875,0.0,1519.6009521484375,1895.4371337890625,0.0,2862.52392578125,0.9042491316795348,1.0,0.0,3.0,1.0,0.0
17774940,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7583348155021667,0.301971971988678,0.2758760154247284,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8975646495819092,0.5072298049926758,0.4835589230060577,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8476390242576599,0.4921377301216125,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8457489609718323,0.4235303699970245,0.4047904312610626,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.679284393787384,0.2149671614170074,0.9882618188858032,284.873779296875,284.95001220703125,299.2693786621094,295.2069091796875,297.7225952148437,297.2669372558594,284.87799072265625,1.0,0.6108441948890686,0.2987265586853027,0.2987265586853027,1.0,1.0,-3.175612449645996,0.6547774076461792,2.520834922790528,-0.0646123141050338,0.8335817456245422,0.8335817456245422,0.0,184.29766845703125,186.0,58462.453125,0.0,2824.892822265625,1.0,279.1748046875,283.1146545410156,298.23797607421875,302.09490966796875,293.1499938964844,293.1499938964844,279.1499938964844,40248.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494548797607422,1.0,0.0,0.0,3.541012763977051,3.541036367416382,8.366585575458885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.3603515625,0.0,1446.1031494140625,1895.4371337890625,0.0,2930.165283203125,0.8832229375839233,1.0,0.0,3.0,1.0,0.0
17775000,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7568419575691223,0.3013278841972351,0.2752912044525146,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8958193063735962,0.5063320994377136,0.4827087521553039,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.8483384847640991,0.4940631985664367,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8443094491958618,0.4229044020175934,0.4042059481143951,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6778638362884521,0.2144938707351684,0.9862913489341736,284.9002685546875,284.95001220703125,299.2458190917969,295.196533203125,297.713134765625,297.2615966796875,284.9019470214844,1.0,0.6109956502914429,0.2987832427024841,0.2987832427024841,1.0,1.0,-3.17313003540039,0.6542568206787109,2.51887321472168,-0.064565971493721,0.8385481834411621,0.8385481834411621,0.0,185.1260528564453,189.0,58296.296875,0.0,2824.303466796875,1.0,279.158203125,283.1375427246094,298.2149963378906,302.03533935546875,293.1499938964844,293.1499938964844,279.45001220703125,39491.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497452735900879,1.0,0.0,0.0,3.499806880950928,3.4998300075531006,8.172999059752328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.375,0.0,1397.454345703125,1895.4371337890625,0.0,2932.885009765625,0.875072717666626,1.0,0.0,3.0,1.0,0.0
17775060,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7529968023300171,0.2999255955219269,0.2739825844764709,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8911452889442444,0.5042059421539307,0.4806325435638428,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.8513913154602051,0.4994899928569793,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8405201435089111,0.4215660691261291,0.4028811156749725,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6739883422851562,0.2133163511753082,0.981093168258667,284.9921569824219,284.95001220703125,299.1703491210937,295.16314697265625,297.6914367675781,297.2557067871094,284.9910888671875,1.0,0.6116902828216553,0.2989477515220642,0.2989477515220642,1.0,1.0,-3.167738199234009,0.6532487273216248,2.51448941230774,-0.0643773451447486,0.9193434119224548,0.9193434119224548,0.0,187.5450592041016,192.0,57515.7734375,0.0,2826.374755859375,1.0,279.4412536621094,283.2496032714844,298.14117431640625,301.8389587402344,293.1499938964844,293.1499938964844,279.1499938964844,33767.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416295647621155,1.0,0.0,0.0,3.610342264175415,3.610365390777588,8.697411999492033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.353515625,0.0,1472.968505859375,1895.4371337890625,0.0,2856.94384765625,0.8947598934173584,1.0,0.0,3.0,1.0,0.0
17775120,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7529968023300171,0.2999255955219269,0.2739825844764709,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8911452889442444,0.5042059421539307,0.4806325435638428,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.8513913154602051,0.4994899928569793,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8405201435089111,0.4215660691261291,0.4028811156749725,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6739883422851562,0.2133163511753082,0.981093168258667,284.9921569824219,284.95001220703125,299.1703491210937,295.16314697265625,297.6914367675781,297.2557067871094,284.9910888671875,1.0,0.6116902828216553,0.2989477515220642,0.2989477515220642,1.0,1.0,-3.167738199234009,0.6532487273216248,2.51448941230774,-0.0643773451447486,0.9193434119224548,0.9193434119224548,0.0,187.5450592041016,192.0,57515.7734375,0.0,2826.374755859375,1.0,279.4412536621094,283.2496032714844,298.14117431640625,301.8389587402344,293.1499938964844,293.1499938964844,279.1499938964844,33767.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416295647621155,1.0,0.0,0.0,3.610342264175415,3.610365390777588,8.697411999492033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.353515625,0.0,1472.968505859375,1895.4371337890625,0.0,2856.94384765625,0.8947598934173584,1.0,0.0,3.0,1.0,0.0
17775180,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7484502792358398,0.2977222800254822,0.2723067700862884,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8856925964355469,0.5011968612670898,0.4781500697135925,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.8527740836143494,0.5058920383453369,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.83609938621521,0.4194935858249664,0.401249885559082,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6695313453674316,0.2117122411727905,0.975095808506012,284.9032287597656,284.95001220703125,299.094970703125,295.1295166015625,297.65875244140625,297.2356872558594,284.9038391113281,1.0,0.6124869585037231,0.2991122901439667,0.2991122901439667,1.0,1.0,-3.1612682342529297,0.6519354581832886,2.509332656860352,-0.0641502290964126,0.8317334651947021,0.8317334651947021,0.0,190.43739318847656,195.0,57759.46484375,0.0,2828.779541015625,1.0,279.15875244140625,283.1485290527344,298.1476745605469,301.93310546875,293.1499938964844,293.1499938964844,279.45001220703125,39256.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491775393486023,1.0,0.0,0.0,3.459772825241089,3.4597957134246826,7.987088679328735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.701171875,0.0,1354.7462158203125,1895.4371337890625,0.0,2927.568115234375,0.8659780025482178,1.0,0.0,3.0,1.0,0.0
17775240,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7484502792358398,0.2977222800254822,0.2723067700862884,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8856925964355469,0.5011968612670898,0.4781500697135925,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.8527740836143494,0.5058920383453369,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.83609938621521,0.4194935858249664,0.401249885559082,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6695313453674316,0.2117122411727905,0.975095808506012,284.9032287597656,284.95001220703125,299.094970703125,295.1295166015625,297.65875244140625,297.2356872558594,284.9038391113281,1.0,0.6124869585037231,0.2991122901439667,0.2991122901439667,1.0,1.0,-3.1612682342529297,0.6519354581832886,2.509332656860352,-0.0641502290964126,0.8317334651947021,0.8317334651947021,0.0,190.43739318847656,195.0,57759.46484375,0.0,2828.779541015625,1.0,279.15875244140625,283.1485290527344,298.1476745605469,301.93310546875,293.1499938964844,293.1499938964844,279.45001220703125,39256.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491775393486023,1.0,0.0,0.0,3.459772825241089,3.4597957134246826,7.987088679328735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.701171875,0.0,1354.7462158203125,1895.4371337890625,0.0,2927.568115234375,0.8659780025482178,1.0,0.0,3.0,1.0,0.0
17775300,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7462303042411804,0.2969276010990143,0.2714917063713074,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8829953074455261,0.5000178813934326,0.4769172370433807,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.8538044691085815,0.509112536907196,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8339087963104248,0.4187241792678833,0.4004265367984772,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6672803163528442,0.2110159993171692,0.9718947410583496,285.0098876953125,284.95001220703125,299.05731201171875,295.11260986328125,297.646484375,297.2308044433594,285.01080322265625,1.0,0.6128787994384766,0.2991945445537567,0.2991945445537567,1.0,1.0,-3.157836675643921,0.6512261629104614,2.50661039352417,-0.0641036704182624,0.9048861861228944,0.9048861861228944,0.0,191.8972930908203,195.0,56935.9609375,0.0,2829.652587890625,1.0,279.3970642089844,283.2716369628906,298.0790100097656,301.703125,293.1499938964844,293.1499938964844,279.45001220703125,34293.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429996967315674,1.0,0.0,0.0,3.5074524879455566,3.507474899291992,8.20874788587389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.2421875,0.0,1368.015625,1895.4371337890625,0.0,2869.754150390625,0.8740447759628296,1.0,0.0,3.0,1.0,0.0
17775360,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7444067001342773,0.2961887717247009,0.2708993852138519,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8807154297828674,0.4989157021045685,0.4759504497051239,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8548720479011536,0.51194828748703,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8320872187614441,0.4180409908294678,0.399840235710144,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6653660535812378,0.2103779762983322,0.9692745804786682,284.99005126953125,284.95001220703125,299.0197448730469,295.0956726074219,297.6351013183594,297.2271728515625,284.9884033203125,1.0,0.6133347153663635,0.2992812693119049,0.2992812693119049,1.0,1.0,-3.155515670776367,0.6508347392082214,2.504680871963501,-0.0639675334095954,0.908788561820984,0.908788561820984,0.0,193.2212677001953,198.0,56975.46875,0.0,2832.051025390625,1.0,279.4415588378906,283.2564392089844,298.0726928710937,301.7362670898437,293.1499938964844,293.1499938964844,279.1499938964844,33673.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409923911094666,1.0,0.0,0.0,3.5709543228149414,3.570977210998535,8.508674227414303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.0517578125,0.0,1429.9605712890625,1895.4371337890625,0.0,2850.988525390625,0.8856256604194641,1.0,0.0,3.0,1.0,0.0
17775420,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7398543357849121,0.2938930690288543,0.2691431641578674,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8751975893974304,0.4957903027534485,0.4733602404594421,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.8553569316864014,0.5186768770217896,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8276146650314331,0.4158820211887359,0.3981304764747619,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6608186364173889,0.2086441665887832,0.9627075791358948,284.9052124023437,284.95001220703125,298.9447021484375,295.0616760253906,297.6015014648437,297.2058410644531,284.9055480957031,1.0,0.6141766309738159,0.2994546890258789,0.2994546890258789,1.0,1.0,-3.148432731628418,0.6493741273880005,2.499058723449707,-0.0637499615550041,0.8242255449295044,0.8242255449295044,0.0,196.3335418701172,201.0,57170.9921875,0.0,2834.352294921875,1.0,279.1591491699219,283.1600646972656,298.0793762207031,301.8274841308594,293.1499938964844,293.1499938964844,279.45001220703125,39217.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484886288642883,1.0,0.0,0.0,3.415360689163208,3.415383100509644,7.783348223711073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.3046875,0.0,1309.9781494140625,1895.4371337890625,0.0,2921.1171875,0.8561781048774719,1.0,0.0,3.0,1.0,0.0
17775480,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7398543357849121,0.2938930690288543,0.2691431641578674,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8751975893974304,0.4957903027534485,0.4733602404594421,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.8553569316864014,0.5186768770217896,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8276146650314331,0.4158820211887359,0.3981304764747619,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6608186364173889,0.2086441665887832,0.9627075791358948,284.9052124023437,284.95001220703125,298.9447021484375,295.0616760253906,297.6015014648437,297.2058410644531,284.9055480957031,1.0,0.6141766309738159,0.2994546890258789,0.2994546890258789,1.0,1.0,-3.148432731628418,0.6493741273880005,2.499058723449707,-0.0637499615550041,0.8242255449295044,0.8242255449295044,0.0,196.3335418701172,201.0,57170.9921875,0.0,2834.352294921875,1.0,279.1591491699219,283.1600646972656,298.0793762207031,301.8274841308594,293.1499938964844,293.1499938964844,279.45001220703125,39217.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484886288642883,1.0,0.0,0.0,3.415360689163208,3.415383100509644,7.783348223711073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.3046875,0.0,1309.9781494140625,1895.4371337890625,0.0,2921.1171875,0.8561781048774719,1.0,0.0,3.0,1.0,0.0
17775540,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.736143171787262,0.2923921644687652,0.2677609622478485,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8706154227256775,0.4935750365257263,0.4712202548980713,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.8565173149108887,0.524432897567749,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8238874077796936,0.4144550859928131,0.3967447280883789,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6569564938545227,0.2072988003492355,0.9568243622779846,284.9895324707031,284.95001220703125,298.8759460449219,295.0302734375,297.5788879394531,297.19677734375,284.9884033203125,1.0,0.614935576915741,0.299614280462265,0.299614280462265,1.0,1.0,-3.1423757076263428,0.6481593251228333,2.4942164421081543,-0.0636149048805236,0.8968257308006287,0.8968257308006287,0.0,199.02720642089844,201.0,56385.609375,0.0,2836.481201171875,1.0,279.4375,283.265869140625,298.0040588378906,301.6263732910156,293.1499938964844,293.1499938964844,279.45001220703125,33708.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402966260910034,1.0,0.0,0.0,3.52020525932312,3.520227432250977,8.268547730949649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.0888671875,0.0,1376.9652099609375,1895.4371337890625,0.0,2844.487060546875,0.8743569254875183,1.0,0.0,3.0,1.0,0.0
17775600,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7358495593070984,0.2922508418560028,0.2676565051078796,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8702493906021118,0.493372231721878,0.4710537791252136,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8565914630889893,0.5249042510986328,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8235913515090942,0.4143248498439789,0.3966430723667145,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.656649112701416,0.2071804255247116,0.9563643932342528,284.9870910644531,284.95001220703125,298.8699645996094,295.0275573730469,297.5767822265625,297.1958312988281,284.9861145019531,1.0,0.6150071620941162,0.2996281385421753,0.2996281385421753,1.0,1.0,-3.141941547393799,0.648078978061676,2.493862628936768,-0.0635927096009254,0.8972474336624146,0.8972474336624146,0.0,199.2520751953125,204.0,56384.2265625,0.0,2836.80322265625,1.0,279.4405212402344,283.26434326171875,298.00469970703125,301.6310119628906,293.1499938964844,293.1499938964844,279.75,33814.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402392864227295,1.0,0.0,0.0,3.5246827602386475,3.524705171585083,8.289595712085429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.53515625,0.0,1382.371337890625,1895.4371337890625,0.0,2843.95068359375,0.8755542039871216,1.0,0.0,3.0,1.0,0.0
17775660,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7322903275489807,0.2907260656356811,0.2663972675800323,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.865816056728363,0.4911171495914459,0.4690421521663666,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.8578729033470154,0.5307024121284485,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8199990391731262,0.4129528105258941,0.3954507410526275,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.652951180934906,0.2058461606502533,0.9508669376373292,285.0413818359375,284.95001220703125,298.7955322265625,294.99334716796875,297.55389404296875,297.1881408691406,285.0381774902344,1.0,0.615953266620636,0.2998276948928833,0.2998276948928833,1.0,1.0,-3.1369361877441406,0.6472651362419128,2.489671230316162,-0.0632544308900833,0.9967899918556212,0.9967899918556212,0.0,202.04849243164065,207.0,55859.2421875,0.0,2841.599609375,1.0,279.74127197265625,283.3409423828125,297.97869873046875,301.5570678710937,293.1499938964844,293.1499938964844,279.45001220703125,31282.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347138166427612,1.0,0.0,0.0,3.713446855545044,3.713470458984375,9.201268085234916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.14453125,0.0,1568.998291015625,1895.4371337890625,0.0,2792.36865234375,0.91610586643219,1.0,0.0,3.0,1.0,0.0
17775720,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7322903275489807,0.2907260656356811,0.2663972675800323,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.865816056728363,0.4911171495914459,0.4690421521663666,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.8578729033470154,0.5307024121284485,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8199990391731262,0.4129528105258941,0.3954507410526275,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.652951180934906,0.2058461606502533,0.9508669376373292,285.0413818359375,284.95001220703125,298.7955322265625,294.99334716796875,297.55389404296875,297.1881408691406,285.0381774902344,1.0,0.615953266620636,0.2998276948928833,0.2998276948928833,1.0,1.0,-3.1369361877441406,0.6472651362419128,2.489671230316162,-0.0632544308900833,0.9967899918556212,0.9967899918556212,0.0,202.04849243164065,207.0,55859.2421875,0.0,2841.599609375,1.0,279.74127197265625,283.3409423828125,297.97869873046875,301.5570678710937,293.1499938964844,293.1499938964844,279.45001220703125,31282.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347138166427612,1.0,0.0,0.0,3.713446855545044,3.713470458984375,9.201268085234916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.14453125,0.0,1568.998291015625,1895.4371337890625,0.0,2792.36865234375,0.91610586643219,1.0,0.0,3.0,1.0,0.0
17775780,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7277962565422058,0.2881277799606323,0.2644879817962646,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8604688048362732,0.4876558482646942,0.4662812054157257,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.8566904664039612,0.5375292897224426,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8154919743537903,0.4105100333690643,0.3936085999011993,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.648578941822052,0.2039216607809066,0.9438350796699524,284.8764038085937,284.95001220703125,298.7238464355469,294.9601745605469,297.5171813964844,297.161865234375,284.8784484863281,1.0,0.6167453527450562,0.3000209033489227,0.3000209033489227,1.0,1.0,-3.1288673877716064,0.6455808877944946,2.4832866191864014,-0.0630094110965728,0.8666843175888062,0.8666843175888062,0.0,205.2990875244141,207.0,56470.87109375,0.0,2842.570068359375,1.0,279.4576110839844,283.1693115234375,297.998046875,301.7037353515625,293.1499938964844,293.1499938964844,279.45001220703125,38634.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462091684341431,1.0,0.0,0.0,3.6334517002105713,3.63347601890564,8.809111591290275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.6865234375,0.0,1534.4598388671875,1895.4371337890625,0.0,2899.77880859375,0.9031517505645752,1.0,0.0,3.0,1.0,0.0
17775840,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7276291847229004,0.2880443632602691,0.2644119560718536,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8602737188339233,0.4875425100326538,0.4661734998226166,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.8566437363624573,0.5377748012542725,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.815322756767273,0.4104284048080444,0.3935320973396301,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6484174132347107,0.2038547098636627,0.9435535073280334,284.8779602050781,284.95001220703125,298.72149658203125,294.9590759277344,297.5160217285156,297.1610412597656,284.8798828125,1.0,0.616765022277832,0.3000272512435913,0.3000272512435913,1.0,1.0,-3.1285111904144287,0.6455003619194031,2.48301100730896,-0.0630093738436698,0.8662158250808716,0.8662158250808716,0.0,205.41395568847656,210.0,56453.0546875,0.0,2842.4599609375,1.0,279.4568786621094,283.1708374023437,297.9952087402344,301.6981811523437,293.1499938964844,293.1499938964844,279.75,38624.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462588787078857,1.0,0.0,0.0,3.6300883293151855,3.630112648010254,8.792810035629373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.7451171875,0.0,1530.656982421875,1895.4371337890625,0.0,2900.24365234375,0.9024869799613952,1.0,0.0,3.0,1.0,0.0
17775900,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7252351641654968,0.2870206236839294,0.2633571624755859,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8574591875076294,0.4860773384571075,0.4646353125572204,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8563898205757141,0.541371762752533,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8128653764724731,0.4094157218933105,0.3924547731876373,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6460530757904053,0.2029370814561844,0.9393548369407654,284.9992980957031,284.95001220703125,298.68463134765625,294.94195556640625,297.5011901855469,297.152587890625,285.00146484375,1.0,0.6170758008956909,0.3001270294189453,0.3001270294189453,1.0,1.0,-3.1233723163604736,0.6443631649017334,2.47900915145874,-0.0630126446485519,0.9433700442314148,0.9433700442314148,0.0,207.1055908203125,210.0,55491.93359375,0.0,2841.056640625,1.0,279.7010192871094,283.30975341796875,297.9176330566406,301.4547424316406,293.1499938964844,293.1499938964844,279.75,34399.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405587077140808,1.0,0.0,0.0,3.667933940887451,3.667958021163941,8.97710549452313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6826171875,0.0,1541.1778564453125,1895.4371337890625,0.0,2846.935302734375,0.9097830057144164,1.0,0.0,3.0,1.0,0.0
17775960,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7233441472053528,0.2861506938934326,0.2626132369041443,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8551873564720154,0.4847922623157501,0.4634582698345184,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.8563275933265686,0.5444016456604004,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8108774423599243,0.4085740745067596,0.3916892409324646,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6441012024879456,0.2021213620901107,0.9358785152435304,284.9882202148437,284.95001220703125,298.6479187011719,294.9248352050781,297.4885559082031,297.1470642089844,284.9864501953125,1.0,0.6174299716949463,0.3002464473247528,0.3002464473247528,1.0,1.0,-3.119604110717773,0.6436575651168823,2.4759466648101807,-0.0628765746951103,0.9514902234077454,0.9514902234077454,0.0,208.56417846679688,198.0,55483.70703125,0.0,2841.18701171875,1.0,279.7429504394531,283.3014831542969,297.90557861328125,301.4778747558594,293.1499938964844,293.1499938964844,279.45001220703125,33710.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386290073394775,1.0,0.0,0.0,3.7283143997192383,3.728338718414306,9.275094043914578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.607421875,0.0,1604.5599365234375,1895.4371337890625,0.0,2828.90869140625,0.9210501313209534,1.0,0.0,3.0,1.0,0.0
17776020,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.722368061542511,0.2835490107536316,0.260437935590744,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8544118404388428,0.4812518060207367,0.460330069065094,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.8553386926651001,0.5422353744506836,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8104361295700073,0.4060438573360443,0.3894828855991363,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6429213881492615,0.2000321298837661,0.926892638206482,284.8791809082031,284.95001220703125,298.5747985839844,294.890625,297.4562683105469,297.1269226074219,284.8811340332031,1.0,0.6130927801132202,0.3004852831363678,0.3004852831363678,1.0,1.0,-3.0971922874450684,0.6381078958511353,2.459084272384644,-0.0630951002240181,0.8396257162094116,0.8396257162094116,0.0,206.51486206054688,186.0,55507.04296875,0.0,2785.197509765625,1.0,279.45733642578125,283.1880187988281,297.909423828125,301.5577392578125,293.1499938964844,293.1499938964844,279.75,40364.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464276194572449,1.0,0.0,0.0,3.5532472133636475,3.5532712936401367,8.424500492765219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.57470703125,0.0,1459.95849609375,1895.4371337890625,0.0,2901.822998046875,0.8873819708824158,1.0,0.0,3.0,1.0,0.0
17776080,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.722368061542511,0.2835490107536316,0.260437935590744,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8544118404388428,0.4812518060207367,0.460330069065094,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.8553386926651001,0.5422353744506836,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8104361295700073,0.4060438573360443,0.3894828855991363,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6429213881492615,0.2000321298837661,0.926892638206482,284.8791809082031,284.95001220703125,298.5747985839844,294.890625,297.4562683105469,297.1269226074219,284.8811340332031,1.0,0.6130927801132202,0.3004852831363678,0.3004852831363678,1.0,1.0,-3.0971922874450684,0.6381078958511353,2.459084272384644,-0.0630951002240181,0.8396257162094116,0.8396257162094116,0.0,206.51486206054688,186.0,55507.04296875,0.0,2785.197509765625,1.0,279.45733642578125,283.1880187988281,297.909423828125,301.5577392578125,293.1499938964844,293.1499938964844,279.75,40364.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464276194572449,1.0,0.0,0.0,3.5532472133636475,3.5532712936401367,8.424500492765219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.57470703125,0.0,1459.95849609375,1895.4371337890625,0.0,2901.822998046875,0.8873819708824158,1.0,0.0,3.0,1.0,0.0
17776140,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7244304418563843,0.2817609310150146,0.258461445569992,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8573160171508789,0.4785719215869903,0.457400768995285,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.8576249480247498,0.5332140922546387,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8134319186210632,0.4042098522186279,0.3873770534992218,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6443687677383423,0.1983386725187301,0.9178187251091005,284.9770812988281,284.95001220703125,298.5022888183594,294.8564758300781,297.4423522949219,297.130126953125,284.9757080078125,1.0,0.6058581471443176,0.3007241189479828,0.3007241189479828,1.0,1.0,-3.06701135635376,0.6304002404212952,2.4366111755371094,-0.0640048831701278,0.9134504795074464,0.9134504795074464,0.0,200.5435791015625,189.0,54274.77734375,0.0,2694.121337890625,1.0,279.7415466308594,283.31158447265625,297.8246765136719,301.3251037597656,293.1499938964844,293.1499938964844,279.45001220703125,34539.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361347317695618,1.0,0.0,0.0,3.6341497898101807,3.634173393249512,8.812496616883436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8564453125,0.0,1504.72705078125,1895.4371337890625,0.0,2805.62451171875,0.9005911350250244,1.0,0.0,3.0,1.0,0.0
17776200,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7244304418563843,0.2817609310150146,0.258461445569992,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8573160171508789,0.4785719215869903,0.457400768995285,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.8576249480247498,0.5332140922546387,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8134319186210632,0.4042098522186279,0.3873770534992218,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6443687677383423,0.1983386725187301,0.9178187251091005,284.9770812988281,284.95001220703125,298.5022888183594,294.8564758300781,297.4423522949219,297.130126953125,284.9757080078125,1.0,0.6058581471443176,0.3007241189479828,0.3007241189479828,1.0,1.0,-3.06701135635376,0.6304002404212952,2.4366111755371094,-0.0640048831701278,0.9134504795074464,0.9134504795074464,0.0,200.5435791015625,189.0,54274.77734375,0.0,2694.121337890625,1.0,279.7415466308594,283.31158447265625,297.8246765136719,301.3251037597656,293.1499938964844,293.1499938964844,279.45001220703125,34539.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361347317695618,1.0,0.0,0.0,3.6341497898101807,3.634173393249512,8.812496616883436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8564453125,0.0,1504.72705078125,1895.4371337890625,0.0,2805.62451171875,0.9005911350250244,1.0,0.0,3.0,1.0,0.0
17776260,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7240873575210571,0.2793568968772888,0.2563878893852234,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8572657704353333,0.4751994907855987,0.4543427228927612,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.8593494296073914,0.5297439694404602,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8136488795280457,0.4017678201198578,0.3851751685142517,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6437788009643555,0.1964236050844192,0.9092758893966676,284.8946228027344,284.95001220703125,298.43035888671875,294.82244873046875,297.4237976074219,297.1272277832031,284.8954772949219,1.0,0.6017302870750427,0.3013210892677307,0.3013210892677307,1.0,1.0,-3.043741703033448,0.6255826950073242,2.418159008026123,-0.0637320727109909,0.8212881684303284,0.8212881684303284,0.0,197.7989501953125,192.0,54187.97265625,0.0,2634.640380859375,1.0,279.458740234375,283.2230224609375,297.8310852050781,301.39227294921875,293.1499938964844,293.1499938964844,279.75,40235.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418543338775635,1.0,0.0,0.0,3.439771175384521,3.4397940635681152,7.89500518294517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.67333984375,0.0,1341.4825439453125,1895.4371337890625,0.0,2859.045166015625,0.8625079393386841,1.0,0.0,3.0,1.0,0.0
17776320,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7240873575210571,0.2793568968772888,0.2563878893852234,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8572657704353333,0.4751994907855987,0.4543427228927612,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.8593494296073914,0.5297439694404602,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8136488795280457,0.4017678201198578,0.3851751685142517,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6437788009643555,0.1964236050844192,0.9092758893966676,284.8946228027344,284.95001220703125,298.43035888671875,294.82244873046875,297.4237976074219,297.1272277832031,284.8954772949219,1.0,0.6017302870750427,0.3013210892677307,0.3013210892677307,1.0,1.0,-3.043741703033448,0.6255826950073242,2.418159008026123,-0.0637320727109909,0.8212881684303284,0.8212881684303284,0.0,197.7989501953125,192.0,54187.97265625,0.0,2634.640380859375,1.0,279.458740234375,283.2230224609375,297.8310852050781,301.39227294921875,293.1499938964844,293.1499938964844,279.75,40235.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418543338775635,1.0,0.0,0.0,3.439771175384521,3.4397940635681152,7.89500518294517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.67333984375,0.0,1341.4825439453125,1895.4371337890625,0.0,2859.045166015625,0.8625079393386841,1.0,0.0,3.0,1.0,0.0
17776380,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7226982712745667,0.2776469588279724,0.2547079026699066,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8557563424110413,0.4725933969020843,0.4517174363136291,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.861389696598053,0.5295295119285583,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8124892115592957,0.3999659121036529,0.3833209872245788,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6421374082565308,0.1948466151952743,0.901757836341858,284.9853515625,284.95001220703125,298.3591003417969,294.7886047363281,297.4102478027344,297.1305847167969,284.9843444824219,1.0,0.5993251204490662,0.3019180595874786,0.3019180595874786,1.0,1.0,-3.027033805847168,0.622603178024292,2.404430627822876,-0.0630423575639724,0.89668869972229,0.89668869972229,0.0,197.0203552246093,195.0,53234.640625,0.0,2598.570068359375,1.0,279.7406921386719,283.3366394042969,297.7552795410156,301.18359375,293.1499938964844,293.1499938964844,280.04998779296875,34119.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313246965408325,1.0,0.0,0.0,3.5384998321533203,3.538522243499756,8.354714964298182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.8818359375,0.0,1398.9805908203125,1895.4371337890625,0.0,2760.780517578125,0.8788887858390808,1.0,0.0,3.0,1.0,0.0
17776440,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7226982712745667,0.2776469588279724,0.2547079026699066,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8557563424110413,0.4725933969020843,0.4517174363136291,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.861389696598053,0.5295295119285583,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8124892115592957,0.3999659121036529,0.3833209872245788,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6421374082565308,0.1948466151952743,0.901757836341858,284.9853515625,284.95001220703125,298.3591003417969,294.7886047363281,297.4102478027344,297.1305847167969,284.9843444824219,1.0,0.5993251204490662,0.3019180595874786,0.3019180595874786,1.0,1.0,-3.027033805847168,0.622603178024292,2.404430627822876,-0.0630423575639724,0.89668869972229,0.89668869972229,0.0,197.0203552246093,195.0,53234.640625,0.0,2598.570068359375,1.0,279.7406921386719,283.3366394042969,297.7552795410156,301.18359375,293.1499938964844,293.1499938964844,280.04998779296875,34119.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313246965408325,1.0,0.0,0.0,3.5384998321533203,3.538522243499756,8.354714964298182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.8818359375,0.0,1398.9805908203125,1895.4371337890625,0.0,2760.780517578125,0.8788887858390808,1.0,0.0,3.0,1.0,0.0
17776500,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7217433452606201,0.276856780052185,0.253961831331253,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8546583652496338,0.4713785946369171,0.450526088476181,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.8622499704360962,0.5302169322967529,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8115906715393066,0.3991533517837524,0.3825125992298126,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.6411030888557434,0.1941201090812683,0.8984153866767883,285.0754699707031,284.95001220703125,298.3237609863281,294.771728515625,297.403076171875,297.1316833496094,285.0768737792969,1.0,0.5986183285713196,0.3022165596485138,0.3022165596485138,1.0,1.0,-3.0205390453338623,0.6216254830360413,2.398913621902466,-0.0625775679945945,0.9827208518981934,0.9827208518981934,0.0,197.1199188232422,195.0,52447.67578125,0.0,2586.7099609375,1.0,279.9968566894531,283.44744873046875,297.71942138671875,301.0316162109375,293.1499938964844,293.1499938964844,280.04998779296875,31450.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250626921653748,1.0,0.0,0.0,3.626399517059326,3.62642240524292,8.774948128120741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.05908203125,0.0,1473.250732421875,1895.4371337890625,0.0,2702.533935546875,0.8979120254516602,1.0,0.0,3.0,1.0,0.0
17776560,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7207217216491699,0.2760539054870605,0.2533056735992431,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8534573316574097,0.4701570570468902,0.4494471549987793,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9990000128746032,0.8628935813903809,0.5312397480010986,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8105921745300293,0.3983445763587951,0.3818089067935943,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6400127410888672,0.1934061497449875,0.8953808546066284,285.0478210449219,284.95001220703125,298.2886047363281,294.75494384765625,297.3951416015625,297.1318054199219,285.04412841796875,1.0,0.5981743931770325,0.3024976253509521,0.3024976253509521,1.0,1.0,-3.015187740325928,0.6209183931350708,2.3942694664001465,-0.0620882362127304,1.0,1.0,0.0,197.4407196044922,198.0,52592.21484375,0.0,2578.196533203125,1.0,280.04217529296875,283.4207763671875,297.73126220703125,301.103515625,293.1499938964844,293.1499938964844,279.75,31265.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239856958389282,1.0,0.0,0.0,3.72582483291626,3.72584867477417,9.262711841984128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.525390625,0.0,1583.01171875,1895.4371337890625,0.0,2692.532958984375,0.9188004732131958,1.0,0.0,3.0,1.0,0.0
