time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7169146537780762,0.2732938528060913,0.2512105107307434,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8492609858512878,0.4663926362991333,0.4463587999343872,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.861324667930603,0.5356988906860352,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8067848682403564,0.3955587148666382,0.3796018660068512,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6364927887916565,0.1913160532712936,0.8873797655105591,284.8765869140625,284.95001220703125,298.2188720703125,294.7215270996094,297.362548828125,297.1102600097656,284.8780822753906,1.0,0.5976272225379944,0.3030597567558288,0.3030597567558288,1.0,1.0,-3.0020511150360107,0.6188051104545593,2.383245944976806,-0.0611678399145603,0.8674870729446411,0.8674870729446411,0.0,199.26031494140625,201.0,53166.90625,0.0,2562.678466796875,1.0,279.7576904296875,283.2447814941406,297.7562866210937,301.2496643066406,293.1499938964844,293.1499938964844,280.04998779296875,38638.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356217741966248,1.0,0.0,0.0,3.641763687133789,3.6417880058288574,8.849460755300242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.43359375,0.0,1543.7191162109375,1895.4371337890625,0.0,2800.83837890625,0.9052371978759766,1.0,0.0,3.0,1.0,0.0
17776680,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7169146537780762,0.2732938528060913,0.2512105107307434,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8492609858512878,0.4663926362991333,0.4463587999343872,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.861324667930603,0.5356988906860352,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8067848682403564,0.3955587148666382,0.3796018660068512,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6364927887916565,0.1913160532712936,0.8873797655105591,284.8765869140625,284.95001220703125,298.2188720703125,294.7215270996094,297.362548828125,297.1102600097656,284.8780822753906,1.0,0.5976272225379944,0.3030597567558288,0.3030597567558288,1.0,1.0,-3.0020511150360107,0.6188051104545593,2.383245944976806,-0.0611678399145603,0.8674870729446411,0.8674870729446411,0.0,199.26031494140625,201.0,53166.90625,0.0,2562.678466796875,1.0,279.7576904296875,283.2447814941406,297.7562866210937,301.2496643066406,293.1499938964844,293.1499938964844,280.04998779296875,38638.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356217741966248,1.0,0.0,0.0,3.641763687133789,3.6417880058288574,8.849460755300242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.43359375,0.0,1543.7191162109375,1895.4371337890625,0.0,2800.83837890625,0.9052371978759766,1.0,0.0,3.0,1.0,0.0
17776740,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7128998637199402,0.2712675929069519,0.2492722570896148,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.844896137714386,0.4633955061435699,0.4433909058570862,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.860302209854126,0.5407770276069641,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8026295900344849,0.3933974802494049,0.3774482011795044,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.632702648639679,0.1894408017396927,0.8789670467376709,284.9897155761719,284.95001220703125,298.1499938964844,294.6884155273437,297.3376770019531,297.0982666015625,284.9883117675781,1.0,0.5973917841911316,0.3036218881607055,0.3036218881607055,1.0,1.0,-2.989551067352295,0.6168639063835144,2.372687101364136,-0.0603440701961517,0.9545767903327942,0.9545767903327942,0.0,201.44805908203125,204.0,52148.1796875,0.0,2550.337646484375,1.0,280.04229736328125,283.3787841796875,297.6661071777344,301.0286865234375,293.1499938964844,293.1499938964844,279.75,33764.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271915316581726,1.0,0.0,0.0,3.7367775440216064,3.736801862716675,9.31725026021013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.4345703125,0.0,1614.7481689453125,1895.4371337890625,0.0,2722.317138671875,0.923152506351471,1.0,0.0,3.0,1.0,0.0
17776800,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7128998637199402,0.2712675929069519,0.2492722570896148,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.844896137714386,0.4633955061435699,0.4433909058570862,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.860302209854126,0.5407770276069641,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8026295900344849,0.3933974802494049,0.3774482011795044,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.632702648639679,0.1894408017396927,0.8789670467376709,284.9897155761719,284.95001220703125,298.1499938964844,294.6884155273437,297.3376770019531,297.0982666015625,284.9883117675781,1.0,0.5973917841911316,0.3036218881607055,0.3036218881607055,1.0,1.0,-2.989551067352295,0.6168639063835144,2.372687101364136,-0.0603440701961517,0.9545767903327942,0.9545767903327942,0.0,201.44805908203125,204.0,52148.1796875,0.0,2550.337646484375,1.0,280.04229736328125,283.3787841796875,297.6661071777344,301.0286865234375,293.1499938964844,293.1499938964844,279.75,33764.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271915316581726,1.0,0.0,0.0,3.7367775440216064,3.736801862716675,9.31725026021013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.4345703125,0.0,1614.7481689453125,1895.4371337890625,0.0,2722.317138671875,0.923152506351471,1.0,0.0,3.0,1.0,0.0
17776860,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7082118391990662,0.2685637176036834,0.2471583783626556,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8400963544845581,0.4596411883831024,0.4402185082435608,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.8573344349861145,0.5466547012329102,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7979824542999268,0.390598326921463,0.3751419484615326,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6285877227783203,0.1872246265411377,0.8701900243759155,284.8801574707031,284.95001220703125,298.0812683105469,294.6547546386719,297.30377197265625,297.0746765136719,284.8822021484375,1.0,0.5973852872848511,0.3040991723537445,0.3040991723537445,1.0,1.0,-2.976943016052246,0.614649772644043,2.362293004989624,-0.0596650391817092,0.8427680730819702,0.8427680730819702,0.0,204.0922088623047,192.0,52354.1484375,0.0,2540.173828125,1.0,279.7577819824219,283.2633361816406,297.6749572753906,301.1188659667969,293.1499938964844,293.1499938964844,280.04998779296875,40246.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353881239891052,1.0,0.0,0.0,3.5667221546173096,3.566746234893799,8.48851811952045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.9658203125,0.0,1473.52490234375,1895.4371337890625,0.0,2798.65869140625,0.8903306126594543,1.0,0.0,3.0,1.0,0.0
17776920,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7082118391990662,0.2685637176036834,0.2471583783626556,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8400963544845581,0.4596411883831024,0.4402185082435608,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.8573344349861145,0.5466547012329102,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7979824542999268,0.390598326921463,0.3751419484615326,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6285877227783203,0.1872246265411377,0.8701900243759155,284.8801574707031,284.95001220703125,298.0812683105469,294.6547546386719,297.30377197265625,297.0746765136719,284.8822021484375,1.0,0.5973852872848511,0.3040991723537445,0.3040991723537445,1.0,1.0,-2.976943016052246,0.614649772644043,2.362293004989624,-0.0596650391817092,0.8427680730819702,0.8427680730819702,0.0,204.0922088623047,192.0,52354.1484375,0.0,2540.173828125,1.0,279.7577819824219,283.2633361816406,297.6749572753906,301.1188659667969,293.1499938964844,293.1499938964844,280.04998779296875,40246.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353881239891052,1.0,0.0,0.0,3.5667221546173096,3.566746234893799,8.48851811952045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.9658203125,0.0,1473.52490234375,1895.4371337890625,0.0,2798.65869140625,0.8903306126594543,1.0,0.0,3.0,1.0,0.0
17776980,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.707649290561676,0.2665930688381195,0.2451444268226623,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8398125171661377,0.45667564868927,0.4371525645256042,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8562718033790588,0.5434300899505615,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.79794842004776,0.3884690701961517,0.3728826940059662,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6276189088821411,0.1853098422288894,0.8608004450798035,284.984375,284.95001220703125,298.01202392578125,294.619873046875,297.2817687988281,297.0665283203125,284.9827575683594,1.0,0.5925441384315491,0.3045764565467834,0.3045764565467834,1.0,1.0,-2.952972412109375,0.609218180179596,2.3437540531158447,-0.0595613904297351,0.923922598361969,0.923922598361969,0.0,201.4475860595703,180.0,51218.33203125,0.0,2482.348388671875,1.0,280.0417175292969,283.39019775390625,297.5884094238281,300.8951721191406,293.1499938964844,293.1499938964844,279.75,34223.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250964283943176,1.0,0.0,0.0,3.656857252120972,3.656880855560303,8.922967253965908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.3251953125,0.0,1527.4931640625,1895.4371337890625,0.0,2702.84716796875,0.9054719805717468,1.0,0.0,3.0,1.0,0.0
17777040,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.707649290561676,0.2665930688381195,0.2451444268226623,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8398125171661377,0.45667564868927,0.4371525645256042,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8562718033790588,0.5434300899505615,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.79794842004776,0.3884690701961517,0.3728826940059662,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6276189088821411,0.1853098422288894,0.8608004450798035,284.984375,284.95001220703125,298.01202392578125,294.619873046875,297.2817687988281,297.0665283203125,284.9827575683594,1.0,0.5925441384315491,0.3045764565467834,0.3045764565467834,1.0,1.0,-2.952972412109375,0.609218180179596,2.3437540531158447,-0.0595613904297351,0.923922598361969,0.923922598361969,0.0,201.4475860595703,180.0,51218.33203125,0.0,2482.348388671875,1.0,280.0417175292969,283.39019775390625,297.5884094238281,300.8951721191406,293.1499938964844,293.1499938964844,279.75,34223.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250964283943176,1.0,0.0,0.0,3.656857252120972,3.656880855560303,8.922967253965908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.3251953125,0.0,1527.4931640625,1895.4371337890625,0.0,2702.84716796875,0.9054719805717468,1.0,0.0,3.0,1.0,0.0
17777100,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7084479331970215,0.2653169631958008,0.2441029101610183,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8408409357070923,0.4548671245574951,0.4355851411819458,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.8558492064476013,0.5393835306167603,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7991445660591125,0.387129545211792,0.3717257082462311,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6279981732368469,0.1842447519302368,0.8560423851013184,284.8503112792969,284.95001220703125,297.9772644042969,294.6019897460937,297.2704467773437,297.06219482421875,284.8472900390625,1.0,0.589031457901001,0.3048150837421417,0.3048150837421417,1.0,1.0,-2.937868595123291,0.6056181192398071,2.3322503566741943,-0.0597105734050273,0.8245473504066467,0.8245473504066467,0.0,198.7211456298828,180.0,51677.37109375,0.0,2441.01708984375,1.0,279.7983703613281,283.2471008300781,297.628662109375,301.07183837890625,293.1499938964844,293.1499938964844,279.75,39638.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309045433998108,1.0,0.0,0.0,3.5854909420013428,3.585515022277832,8.578089705224556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.5341796875,0.0,1489.317138671875,1895.4371337890625,0.0,2756.867431640625,0.8906208872795105,1.0,0.0,3.0,1.0,0.0
17777160,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7093008756637573,0.263955682516098,0.2427785396575927,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8420400023460388,0.4529478251934051,0.4336788356304168,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.8556869029998779,0.5346063375473022,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8005037307739258,0.3856748044490814,0.3702638745307922,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6284778118133545,0.1831128150224685,0.8505346775054932,284.88427734375,284.95001220703125,297.9424133300781,294.5838623046875,297.2596740722656,297.05841064453125,284.8862609863281,1.0,0.5848900675773621,0.3051725625991821,0.3051725625991821,1.0,1.0,-2.9198696613311768,0.6014998555183411,2.3183698654174805,-0.0597621798515319,0.8184548616409302,0.8184548616409302,0.0,195.51837158203125,183.0,51010.00390625,0.0,2392.48193359375,1.0,279.7582702636719,283.29022216796875,297.595947265625,300.9620666503906,293.1499938964844,293.1499938964844,280.04998779296875,40971.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316980004310608,1.0,0.0,0.0,3.449293613433838,3.449316501617432,7.938777457638935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.66748046875,0.0,1356.2760009765625,1895.4371337890625,0.0,2764.2578125,0.8651483654975891,1.0,0.0,3.0,1.0,0.0
17777220,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7092278599739075,0.2620756924152374,0.2408358752727508,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8422381281852722,0.4500442147254944,0.4306565225124359,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.8571180105209351,0.530485987663269,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8009499907493591,0.3835599422454834,0.3680080771446228,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6278945803642273,0.1813012957572937,0.8414775729179382,284.98162841796875,284.95001220703125,297.8725891113281,294.54693603515625,297.2491149902344,297.0651550292969,284.98052978515625,1.0,0.5804093480110168,0.3058875203132629,0.3058875203132629,1.0,1.0,-2.8953335285186768,0.5965234637260437,2.2988100051879883,-0.0594813637435436,0.8942720890045166,0.8942720890045166,0.0,192.42236328125,186.0,49921.37109375,0.0,2333.44775390625,1.0,280.0407409667969,283.4100646972656,297.5083923339844,300.7328186035156,293.1499938964844,293.1499938964844,280.3500061035156,34342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198850750923157,1.0,0.0,0.0,3.5413594245910645,3.541382074356079,8.368224371224642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.5361328125,0.0,1403.594970703125,1895.4371337890625,0.0,2654.50439453125,0.8796778917312622,1.0,0.0,3.0,1.0,0.0
17777280,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7092278599739075,0.2620756924152374,0.2408358752727508,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8422381281852722,0.4500442147254944,0.4306565225124359,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.8571180105209351,0.530485987663269,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8009499907493591,0.3835599422454834,0.3680080771446228,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6278945803642273,0.1813012957572937,0.8414775729179382,284.98162841796875,284.95001220703125,297.8725891113281,294.54693603515625,297.2491149902344,297.0651550292969,284.98052978515625,1.0,0.5804093480110168,0.3058875203132629,0.3058875203132629,1.0,1.0,-2.8953335285186768,0.5965234637260437,2.2988100051879883,-0.0594813637435436,0.8942720890045166,0.8942720890045166,0.0,192.42236328125,186.0,49921.37109375,0.0,2333.44775390625,1.0,280.0407409667969,283.4100646972656,297.5083923339844,300.7328186035156,293.1499938964844,293.1499938964844,280.3500061035156,34342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198850750923157,1.0,0.0,0.0,3.5413594245910645,3.541382074356079,8.368224371224642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.5361328125,0.0,1403.594970703125,1895.4371337890625,0.0,2654.50439453125,0.8796778917312622,1.0,0.0,3.0,1.0,0.0
17777340,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7079755663871765,0.2603789269924164,0.2392863780260086,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8410364389419556,0.4473865628242492,0.4281187355518341,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8580725789070129,0.5297475457191467,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7999754548072815,0.3816750347614288,0.3661929070949554,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6264194846153259,0.1796814799308776,0.8340136408805847,285.0487060546875,284.95001220703125,297.8026733398437,294.5092468261719,297.23736572265625,297.07049560546875,285.0453186035156,1.0,0.5778394341468811,0.3066024780273437,0.3066024780273437,1.0,1.0,-2.8783750534057617,0.5936556458473206,2.284719228744507,-0.0586318299174308,1.0,1.0,0.0,191.3943023681641,189.0,49165.57421875,0.0,2298.597412109375,1.0,280.3414001464844,283.4987487792969,297.47979736328125,300.6399230957031,293.1499938964844,293.1499938964844,280.04998779296875,31343.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110806941986084,1.0,0.0,0.0,3.72658634185791,3.7266104221344,9.266499318982824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8212890625,0.0,1584.481689453125,1895.4371337890625,0.0,2573.148681640625,0.919085681438446,1.0,0.0,3.0,1.0,0.0
17777400,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7079755663871765,0.2603789269924164,0.2392863780260086,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8410364389419556,0.4473865628242492,0.4281187355518341,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8580725789070129,0.5297475457191467,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7999754548072815,0.3816750347614288,0.3661929070949554,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6264194846153259,0.1796814799308776,0.8340136408805847,285.0487060546875,284.95001220703125,297.8026733398437,294.5092468261719,297.23736572265625,297.07049560546875,285.0453186035156,1.0,0.5778394341468811,0.3066024780273437,0.3066024780273437,1.0,1.0,-2.8783750534057617,0.5936556458473206,2.284719228744507,-0.0586318299174308,1.0,1.0,0.0,191.3943023681641,189.0,49165.57421875,0.0,2298.597412109375,1.0,280.3414001464844,283.4987487792969,297.47979736328125,300.6399230957031,293.1499938964844,293.1499938964844,280.04998779296875,31343.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110806941986084,1.0,0.0,0.0,3.72658634185791,3.7266104221344,9.266499318982824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8212890625,0.0,1584.481689453125,1895.4371337890625,0.0,2573.148681640625,0.919085681438446,1.0,0.0,3.0,1.0,0.0
17777460,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7043814063072205,0.257550835609436,0.2370936274528503,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8376038074493408,0.4434420764446258,0.4248208701610565,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.8556963801383972,0.5325446724891663,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7966835498809814,0.378657728433609,0.3637281358242035,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6233095526695251,0.1774707436561584,0.8252419829368591,284.8725891113281,284.95001220703125,297.7328186035156,294.4709777832031,297.2080078125,297.0531616210937,284.874267578125,1.0,0.5763487219810486,0.3074608147144317,0.3074608147144317,1.0,1.0,-2.861636161804199,0.5911962985992432,2.270439624786377,-0.0573208630084991,0.8639914989471436,0.8639914989471436,0.0,192.22332763671875,192.0,49690.921875,0.0,2273.52490234375,1.0,280.0576477050781,283.3196716308594,297.5061950683594,300.7821960449219,293.1499938964844,293.1499938964844,280.3500061035156,38891.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229443430900574,1.0,0.0,0.0,3.6380810737609854,3.638105392456055,8.831572131384746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.93994140625,0.0,1541.5106201171875,1895.4371337890625,0.0,2682.868408203125,0.9045462608337402,1.0,0.0,3.0,1.0,0.0
17777520,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7043814063072205,0.257550835609436,0.2370936274528503,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8376038074493408,0.4434420764446258,0.4248208701610565,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.8556963801383972,0.5325446724891663,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7966835498809814,0.378657728433609,0.3637281358242035,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6233095526695251,0.1774707436561584,0.8252419829368591,284.8725891113281,284.95001220703125,297.7328186035156,294.4709777832031,297.2080078125,297.0531616210937,284.874267578125,1.0,0.5763487219810486,0.3074608147144317,0.3074608147144317,1.0,1.0,-2.861636161804199,0.5911962985992432,2.270439624786377,-0.0573208630084991,0.8639914989471436,0.8639914989471436,0.0,192.22332763671875,192.0,49690.921875,0.0,2273.52490234375,1.0,280.0576477050781,283.3196716308594,297.5061950683594,300.7821960449219,293.1499938964844,293.1499938964844,280.3500061035156,38891.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229443430900574,1.0,0.0,0.0,3.6380810737609854,3.638105392456055,8.831572131384746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.93994140625,0.0,1541.5106201171875,1895.4371337890625,0.0,2682.868408203125,0.9045462608337402,1.0,0.0,3.0,1.0,0.0
17777580,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7003374695777893,0.2554171681404114,0.2350386083126068,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8336490988731384,0.4402230978012085,0.4216239154338836,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.8536327481269836,0.5365992188453674,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7927933931350708,0.3762325346469879,0.361308217048645,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6196189522743225,0.1754658222198486,0.8161550164222717,284.9910888671875,284.95001220703125,297.6631774902344,294.4322509765625,297.1841735839844,297.042724609375,284.9895935058594,1.0,0.5754794478416443,0.3083191514015198,0.3083191514015198,1.0,1.0,-2.8463611602783203,0.5891479849815369,2.2572133541107178,-0.0560445897281169,0.9539139270782472,0.9539139270782472,0.0,193.7730407714844,195.0,48646.25,0.0,2254.701416015625,1.0,280.3422546386719,283.4581604003906,297.4069519042969,300.552734375,293.1499938964844,293.1499938964844,280.04998779296875,33734.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137906789779663,1.0,0.0,0.0,3.73270845413208,3.732732772827149,9.296969665228972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.1015625,0.0,1609.813720703125,1895.4371337890625,0.0,2598.14453125,0.9222147464752196,1.0,0.0,3.0,1.0,0.0
17777640,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7003374695777893,0.2554171681404114,0.2350386083126068,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8336490988731384,0.4402230978012085,0.4216239154338836,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.8536327481269836,0.5365992188453674,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7927933931350708,0.3762325346469879,0.361308217048645,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6196189522743225,0.1754658222198486,0.8161550164222717,284.9910888671875,284.95001220703125,297.6631774902344,294.4322509765625,297.1841735839844,297.042724609375,284.9895935058594,1.0,0.5754794478416443,0.3083191514015198,0.3083191514015198,1.0,1.0,-2.8463611602783203,0.5891479849815369,2.2572133541107178,-0.0560445897281169,0.9539139270782472,0.9539139270782472,0.0,193.7730407714844,195.0,48646.25,0.0,2254.701416015625,1.0,280.3422546386719,283.4581604003906,297.4069519042969,300.552734375,293.1499938964844,293.1499938964844,280.04998779296875,33734.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137906789779663,1.0,0.0,0.0,3.73270845413208,3.732732772827149,9.296969665228972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.1015625,0.0,1609.813720703125,1895.4371337890625,0.0,2598.14453125,0.9222147464752196,1.0,0.0,3.0,1.0,0.0
17777700,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.698265790939331,0.2540974617004394,0.2340812534093856,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8316065073013306,0.4383315742015838,0.4201067090034485,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.8517281413078308,0.5388970971107483,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7907768487930298,0.3747771382331848,0.3601727783679962,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6177005767822266,0.1743575036525726,0.8118410706520081,284.8506774902344,284.95001220703125,297.62847900390625,294.4127502441406,297.16900634765625,297.0334167480469,284.8454284667969,1.0,0.575251042842865,0.308748334646225,0.308748334646225,1.0,1.0,-2.839601516723633,0.5883632898330688,2.2512381076812744,-0.0553073808550834,0.852226734161377,0.852226734161377,0.0,194.7333221435547,195.0,49351.375,0.0,2247.742919921875,1.0,280.09588623046875,283.3033142089844,297.4479064941406,300.7389221191406,293.1499938964844,293.1499938964844,280.04998779296875,38406.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205253481864929,1.0,0.0,0.0,3.6859242916107178,3.685949087142944,9.065382187145588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.0751953125,0.0,1591.685546875,1895.4371337890625,0.0,2660.437255859375,0.9124293923377992,1.0,0.0,3.0,1.0,0.0
17777760,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6956194043159485,0.2526314556598663,0.2328440397977829,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8290742039680481,0.4362634718418121,0.4182524085044861,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.8492748737335205,0.5418087244033813,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.788236141204834,0.3731527924537658,0.3587373793125152,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6153427958488464,0.1731448769569397,0.8068215250968933,284.8744812011719,284.95001220703125,297.5939025878906,294.39324951171875,297.1521911621094,297.02178955078125,284.8779296875,1.0,0.5750457644462585,0.3091030716896057,0.3091030716896057,1.0,1.0,-2.8316283226013184,0.5870442986488342,2.244584083557129,-0.0548438541591167,0.8366553783416748,0.8366553783416748,0.0,195.97955322265625,183.0,48833.46484375,0.0,2240.116455078125,1.0,280.0572204589844,283.3397827148437,297.41552734375,300.6402893066406,293.1499938964844,293.1499938964844,280.3500061035156,40821.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224493265151978,1.0,0.0,0.0,3.5507891178131104,3.5508129596710205,8.412848160332942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.51806640625,0.0,1460.6610107421875,1895.4371337890625,0.0,2678.275390625,0.887122631072998,1.0,0.0,3.0,1.0,0.0
17777820,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6949647665023804,0.2505510151386261,0.2307182550430297,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8287128806114197,0.4330613017082214,0.4149497449398041,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8465765714645386,0.5382853150367737,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7880570292472839,0.3707038462162018,0.3561683595180511,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6141248941421509,0.1711087226867675,0.7968640923500061,284.98590087890625,284.95001220703125,297.5251159667969,294.3541259765625,297.1304016113281,297.0137634277344,284.9841613769531,1.0,0.5698612332344055,0.3098125159740448,0.3098125159740448,1.0,1.0,-2.8058278560638428,0.5815482139587402,2.2242796421051025,-0.0544602610170841,0.922219693660736,0.922219693660736,0.0,193.1679077148437,171.0,47726.6171875,0.0,2182.883056640625,1.0,280.3415832519531,283.4710388183594,297.3194580078125,300.4095764160156,293.1499938964844,293.1499938964844,280.04998779296875,34147.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113281726837158,1.0,0.0,0.0,3.646181583404541,3.646205186843872,8.870945293892873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.7744140625,0.0,1515.0789794921875,1895.4371337890625,0.0,2575.4296875,0.903022825717926,1.0,0.0,3.0,1.0,0.0
17777880,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6949647665023804,0.2505510151386261,0.2307182550430297,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8287128806114197,0.4330613017082214,0.4149497449398041,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8465765714645386,0.5382853150367737,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7880570292472839,0.3707038462162018,0.3561683595180511,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6141248941421509,0.1711087226867675,0.7968640923500061,284.98590087890625,284.95001220703125,297.5251159667969,294.3541259765625,297.1304016113281,297.0137634277344,284.9841613769531,1.0,0.5698612332344055,0.3098125159740448,0.3098125159740448,1.0,1.0,-2.8058278560638428,0.5815482139587402,2.2242796421051025,-0.0544602610170841,0.922219693660736,0.922219693660736,0.0,193.1679077148437,171.0,47726.6171875,0.0,2182.883056640625,1.0,280.3415832519531,283.4710388183594,297.3194580078125,300.4095764160156,293.1499938964844,293.1499938964844,280.04998779296875,34147.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113281726837158,1.0,0.0,0.0,3.646181583404541,3.646205186843872,8.870945293892873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.7744140625,0.0,1515.0789794921875,1895.4371337890625,0.0,2575.4296875,0.903022825717926,1.0,0.0,3.0,1.0,0.0
17777940,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6965142488479614,0.2478289753198623,0.2282721251249313,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8307796716690063,0.4291229248046875,0.4112707376480102,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.8442819714546204,0.5292530059814453,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7904132008552551,0.3675998449325561,0.3532532453536987,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6148073077201843,0.1688019782304763,0.7860777378082275,284.8821105957031,284.95001220703125,297.4569702148437,294.3150634765625,297.1088562011719,297.0059509277344,284.88385009765625,1.0,0.561891496181488,0.3105219900608063,0.3105219900608063,1.0,1.0,-2.771153926849365,0.573486864566803,2.197667121887207,-0.0547100901603698,0.8133677244186401,0.8133677244186401,0.0,187.1796875,174.0,47533.8359375,0.0,2096.94140625,1.0,280.05865478515625,283.3695678710937,297.3272705078125,300.47540283203125,293.1499938964844,293.1499938964844,280.3500061035156,41168.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818199098110199,1.0,0.0,0.0,3.429107666015625,3.4291305541992188,7.846131211408647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.71142578125,0.0,1337.3509521484375,1895.4371337890625,0.0,2638.89306640625,0.8609901666641235,1.0,0.0,3.0,1.0,0.0
17778000,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6965142488479614,0.2478289753198623,0.2282721251249313,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8307796716690063,0.4291229248046875,0.4112707376480102,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.8442819714546204,0.5292530059814453,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7904132008552551,0.3675998449325561,0.3532532453536987,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6148073077201843,0.1688019782304763,0.7860777378082275,284.8821105957031,284.95001220703125,297.4569702148437,294.3150634765625,297.1088562011719,297.0059509277344,284.88385009765625,1.0,0.561891496181488,0.3105219900608063,0.3105219900608063,1.0,1.0,-2.771153926849365,0.573486864566803,2.197667121887207,-0.0547100901603698,0.8133677244186401,0.8133677244186401,0.0,187.1796875,174.0,47533.8359375,0.0,2096.94140625,1.0,280.05865478515625,283.3695678710937,297.3272705078125,300.47540283203125,293.1499938964844,293.1499938964844,280.3500061035156,41168.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818199098110199,1.0,0.0,0.0,3.429107666015625,3.4291305541992188,7.846131211408647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.71142578125,0.0,1337.3509521484375,1895.4371337890625,0.0,2638.89306640625,0.8609901666641235,1.0,0.0,3.0,1.0,0.0
17778060,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6962928771972656,0.2458370774984359,0.2262237221002578,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8308305740356445,0.4259900748729706,0.4080252349376678,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8441581130027771,0.5249729156494141,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7906349301338196,0.3651552498340606,0.3506830930709839,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6139211654663086,0.1668473482131958,0.7763963341712952,284.9823913574219,284.95001220703125,297.3896179199219,294.2762145996094,297.0959167480469,297.0089111328125,284.98028564453125,1.0,0.5571234226226807,0.3115698099136352,0.3115698099136352,1.0,1.0,-2.74490737915039,0.56866055727005,2.1762468814849854,-0.053933635354042,0.8904462456703186,0.8904462456703186,0.0,184.0088806152344,177.0,46421.06640625,0.0,2039.5091552734373,1.0,280.3412780761719,283.4906005859375,297.2323608398437,300.2403564453125,293.1499938964844,293.1499938964844,280.6499938964844,34182.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053117990493774,1.0,0.0,0.0,3.524261236190796,3.5242838859558105,8.287613582069753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.39404296875,0.0,1384.5948486328125,1895.4371337890625,0.0,2520.088134765625,0.8754290342330933,1.0,0.0,3.0,1.0,0.0
17778120,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6962928771972656,0.2458370774984359,0.2262237221002578,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8308305740356445,0.4259900748729706,0.4080252349376678,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8441581130027771,0.5249729156494141,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7906349301338196,0.3651552498340606,0.3506830930709839,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6139211654663086,0.1668473482131958,0.7763963341712952,284.9823913574219,284.95001220703125,297.3896179199219,294.2762145996094,297.0959167480469,297.0089111328125,284.98028564453125,1.0,0.5571234226226807,0.3115698099136352,0.3115698099136352,1.0,1.0,-2.74490737915039,0.56866055727005,2.1762468814849854,-0.053933635354042,0.8904462456703186,0.8904462456703186,0.0,184.0088806152344,177.0,46421.06640625,0.0,2039.5091552734373,1.0,280.3412780761719,283.4906005859375,297.2323608398437,300.2403564453125,293.1499938964844,293.1499938964844,280.6499938964844,34182.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053117990493774,1.0,0.0,0.0,3.524261236190796,3.5242838859558105,8.287613582069753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.39404296875,0.0,1384.5948486328125,1895.4371337890625,0.0,2520.088134765625,0.8754290342330933,1.0,0.0,3.0,1.0,0.0
17778180,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.694890022277832,0.2440407425165176,0.224583014845848,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8295042514801025,0.4231152236461639,0.4052808880805969,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9990000128746032,0.8436570763587952,0.5241295695304871,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.789423942565918,0.3629426062107086,0.3485589027404785,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6120364665985107,0.1650730222463607,0.7682395577430725,285.0525817871094,284.95001220703125,297.3231811523437,294.2377624511719,297.0834045410156,297.0122985839844,285.0489807128906,1.0,0.5543060898780823,0.3126176297664642,0.3126176297664642,1.0,1.0,-2.726264476776123,0.5659991502761841,2.1602652072906494,-0.0525465980172157,1.0,1.0,0.0,182.90269470214844,180.0,45614.09375,0.0,2004.6009521484373,1.0,280.6412658691406,283.58203125,297.2022705078125,300.1420288085937,293.1499938964844,293.1499938964844,280.3500061035156,31147.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795193612575531,1.0,0.0,0.0,3.712367296218872,3.7123911380767822,9.1959196879543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.46533203125,0.0,1566.741943359375,1895.4371337890625,0.0,2427.5654296875,0.915771782398224,1.0,0.0,3.0,1.0,0.0
17778240,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.694890022277832,0.2440407425165176,0.224583014845848,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8295042514801025,0.4231152236461639,0.4052808880805969,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9990000128746032,0.8436570763587952,0.5241295695304871,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.789423942565918,0.3629426062107086,0.3485589027404785,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6120364665985107,0.1650730222463607,0.7682395577430725,285.0525817871094,284.95001220703125,297.3231811523437,294.2377624511719,297.0834045410156,297.0122985839844,285.0489807128906,1.0,0.5543060898780823,0.3126176297664642,0.3126176297664642,1.0,1.0,-2.726264476776123,0.5659991502761841,2.1602652072906494,-0.0525465980172157,1.0,1.0,0.0,182.90269470214844,180.0,45614.09375,0.0,2004.6009521484373,1.0,280.6412658691406,283.58203125,297.2022705078125,300.1420288085937,293.1499938964844,293.1499938964844,280.3500061035156,31147.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795193612575531,1.0,0.0,0.0,3.712367296218872,3.7123911380767822,9.1959196879543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.46533203125,0.0,1566.741943359375,1895.4371337890625,0.0,2427.5654296875,0.915771782398224,1.0,0.0,3.0,1.0,0.0
17778300,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6934776306152344,0.2427272647619247,0.2236399054527282,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8281534314155579,0.4212116599082947,0.4037686288356781,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.84210205078125,0.5249210596084595,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7881016135215759,0.3614341914653778,0.3473828732967376,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6105358004570007,0.1640005707740783,0.7640379667282104,284.8842468261719,284.95001220703125,297.29034423828125,294.2187194824219,297.0726318359375,297.0081481933594,284.87469482421875,1.0,0.5533880591392517,0.3131415247917175,0.3131415247917175,1.0,1.0,-2.717804193496704,0.5649025440216064,2.1529016494750977,-0.051761906594038,0.8976488709449768,0.8976488709449768,0.0,183.0079345703125,180.0,46527.76171875,0.0,1991.7010498046875,1.0,280.3961181640625,283.3958740234375,297.2610778808594,300.3620910644531,293.1499938964844,293.1499938964844,280.3500061035156,35153.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036023378372192,1.0,0.0,0.0,3.724828958511353,3.724853515625,9.257760780201352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.0537109375,0.0,1611.557861328125,1895.4371337890625,0.0,2504.40625,0.9193025827407836,1.0,0.0,3.0,1.0,0.0
17778360,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6911742687225342,0.2411601394414901,0.2223383486270904,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.826010525226593,0.4190045893192291,0.4018200933933258,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.8396179676055908,0.5267637372016907,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7859440445899963,0.3596519827842712,0.3458245694637298,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6083260178565979,0.162763699889183,0.7589352130889893,284.86883544921875,284.95001220703125,297.2578125,294.1998291015625,297.05914306640625,297.000244140625,284.8710327148437,1.0,0.5526260137557983,0.3136346340179443,0.3136346340179443,1.0,1.0,-2.7081096172332764,0.5633695125579834,2.144740104675293,-0.051143579185009,0.8596018552780151,0.8596018552780151,0.0,183.6128387451172,183.0,46161.16015625,0.0,1979.2352294921875,1.0,280.357421875,283.3976745605469,297.2369079589844,300.29132080078125,293.1499938964844,293.1499938964844,280.6499938964844,39004.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074573278427124,1.0,0.0,0.0,3.6250345706939697,3.625058889389038,8.768344628151681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.544921875,0.0,1527.8968505859375,1895.4371337890625,0.0,2539.798095703125,0.9014963507652284,1.0,0.0,3.0,1.0,0.0
17778420,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6869444251060486,0.2389194965362548,0.2201849371194839,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8219019770622253,0.4155586957931518,0.3984091579914093,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.8354858160018921,0.5307255387306213,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7818344235420227,0.356935977935791,0.3431248664855957,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6039273738861084,0.1606697291135788,0.7494263648986816,284.99530029296875,284.95001220703125,297.19366455078125,294.1626281738281,297.0400390625,296.99432373046875,284.99371337890625,1.0,0.5516121983528137,0.3146208822727203,0.3146208822727203,1.0,1.0,-2.691507339477539,0.5610817074775696,2.1304256916046143,-0.0498530529439449,0.9554226994514464,0.9554226994514464,0.0,185.0735626220703,171.0,45176.3671875,0.0,1959.9971923828125,1.0,280.64215087890625,283.5419006347656,297.1349792480469,300.0643310546875,293.1499938964844,293.1499938964844,280.3500061035156,33529.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977107167243958,1.0,0.0,0.0,3.7250123023986816,3.72503662109375,9.25867198020569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.43212890625,0.0,1599.3721923828125,1895.4371337890625,0.0,2450.51318359375,0.920348048210144,1.0,0.0,3.0,1.0,0.0
