time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6869444251060486,0.2389194965362548,0.2201849371194839,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8219019770622253,0.4155586957931518,0.3984091579914093,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.8354858160018921,0.5307255387306213,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7818344235420227,0.356935977935791,0.3431248664855957,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6039273738861084,0.1606697291135788,0.7494263648986816,284.99530029296875,284.95001220703125,297.19366455078125,294.1626281738281,297.0400390625,296.99432373046875,284.99371337890625,1.0,0.5516121983528137,0.3146208822727203,0.3146208822727203,1.0,1.0,-2.691507339477539,0.5610817074775696,2.1304256916046143,-0.0498530529439449,0.9554226994514464,0.9554226994514464,0.0,185.0735626220703,171.0,45176.3671875,0.0,1959.9971923828125,1.0,280.64215087890625,283.5419006347656,297.1349792480469,300.0643310546875,293.1499938964844,293.1499938964844,280.3500061035156,33529.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977107167243958,1.0,0.0,0.0,3.7250123023986816,3.72503662109375,9.25867198020569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.43212890625,0.0,1599.3721923828125,1895.4371337890625,0.0,2450.51318359375,0.920348048210144,1.0,0.0,3.0,1.0,0.0
17778540,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.685944139957428,0.2360512018203735,0.2177426964044571,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8212825655937195,0.4113780856132507,0.3946511149406433,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.8300139307975769,0.5269896388053894,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7813759446144104,0.3536005318164825,0.3401245176792145,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6023485660552979,0.158266544342041,0.7388485074043274,284.8661193847656,284.95001220703125,297.1308898925781,294.12628173828125,297.02081298828125,296.98797607421875,284.8694763183594,1.0,0.5460108518600464,0.3156071007251739,0.3156071007251739,1.0,1.0,-2.6632704734802246,0.5553784966468811,2.107891798019409,-0.0490879714488983,0.8287369608879089,0.8287369608879089,0.0,182.1552276611328,159.0,45262.97265625,0.0,1903.1337890625,1.0,280.3572692871094,283.4156188964844,297.1493530273437,300.1539001464844,293.1499938964844,293.1499938964844,280.6499938964844,41293.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067930340766907,1.0,0.0,0.0,3.532017946243286,3.5320417881011963,8.324134341819445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.31640625,0.0,1444.15185546875,1895.4371337890625,0.0,2533.69189453125,0.8832926750183105,1.0,0.0,3.0,1.0,0.0
17778600,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.685944139957428,0.2360512018203735,0.2177426964044571,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8212825655937195,0.4113780856132507,0.3946511149406433,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.8300139307975769,0.5269896388053894,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7813759446144104,0.3536005318164825,0.3401245176792145,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6023485660552979,0.158266544342041,0.7388485074043274,284.8661193847656,284.95001220703125,297.1308898925781,294.12628173828125,297.02081298828125,296.98797607421875,284.8694763183594,1.0,0.5460108518600464,0.3156071007251739,0.3156071007251739,1.0,1.0,-2.6632704734802246,0.5553784966468811,2.107891798019409,-0.0490879714488983,0.8287369608879089,0.8287369608879089,0.0,182.1552276611328,159.0,45262.97265625,0.0,1903.1337890625,1.0,280.3572692871094,283.4156188964844,297.1493530273437,300.1539001464844,293.1499938964844,293.1499938964844,280.6499938964844,41293.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067930340766907,1.0,0.0,0.0,3.532017946243286,3.5320417881011963,8.324134341819445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.31640625,0.0,1444.15185546875,1895.4371337890625,0.0,2533.69189453125,0.8832926750183105,1.0,0.0,3.0,1.0,0.0
17778660,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.687944769859314,0.2339107096195221,0.2154286801815033,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8237493634223938,0.4079826474189758,0.3910209834575653,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8279221057891846,0.5171454548835754,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7841150164604187,0.3509286344051361,0.3372068107128143,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6032311916351318,0.156160682439804,0.7279481887817383,284.9797668457031,284.95001220703125,297.0696105957031,294.0909729003906,297.0063781738281,296.98736572265625,284.9777526855469,1.0,0.5376514196395874,0.316656619310379,0.316656619310379,1.0,1.0,-2.62769627571106,0.5476611256599426,2.0800352096557617,-0.0489183589816093,0.910938024520874,0.910938024520874,0.0,175.8843536376953,162.0,44002.765625,0.0,1821.335693359375,1.0,280.6413879394531,283.54949951171875,297.0481262207031,299.9104919433594,293.1499938964844,293.1499938964844,280.3500061035156,34381.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938758730888367,1.0,0.0,0.0,3.617579936981201,3.617603302001953,8.732318406146078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.91650390625,0.0,1485.396728515625,1895.4371337890625,0.0,2415.57080078125,0.8967124819755554,1.0,0.0,3.0,1.0,0.0
17778720,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.687944769859314,0.2339107096195221,0.2154286801815033,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8237493634223938,0.4079826474189758,0.3910209834575653,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8279221057891846,0.5171454548835754,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7841150164604187,0.3509286344051361,0.3372068107128143,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6032311916351318,0.156160682439804,0.7279481887817383,284.9797668457031,284.95001220703125,297.0696105957031,294.0909729003906,297.0063781738281,296.98736572265625,284.9777526855469,1.0,0.5376514196395874,0.316656619310379,0.316656619310379,1.0,1.0,-2.62769627571106,0.5476611256599426,2.0800352096557617,-0.0489183589816093,0.910938024520874,0.910938024520874,0.0,175.8843536376953,162.0,44002.765625,0.0,1821.335693359375,1.0,280.6413879394531,283.54949951171875,297.0481262207031,299.9104919433594,293.1499938964844,293.1499938964844,280.3500061035156,34381.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938758730888367,1.0,0.0,0.0,3.617579936981201,3.617603302001953,8.732318406146078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.91650390625,0.0,1485.396728515625,1895.4371337890625,0.0,2415.57080078125,0.8967124819755554,1.0,0.0,3.0,1.0,0.0
17778780,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.687313437461853,0.231219932436943,0.2130926102399826,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8234678506851196,0.4039755165576935,0.3873530626296997,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.8254655003547668,0.5128570795059204,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7839826345443726,0.3476894199848175,0.3342454731464386,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6018993854522705,0.1538566797971725,0.7175772786140442,284.8830871582031,284.95001220703125,297.00994873046875,294.0568542480469,296.9909973144531,296.98504638671875,284.8856811523437,1.0,0.5325729846954346,0.3177061676979065,0.3177061676979065,1.0,1.0,-2.5992989540100098,0.5419905185699463,2.0573084354400635,-0.0484409667551517,0.8043355345726013,0.8043355345726013,0.0,172.74046325683594,165.0,43830.24609375,0.0,1765.664306640625,1.0,280.3590087890625,283.4570617675781,297.0642395019531,299.9776611328125,293.1499938964844,293.1499938964844,280.6499938964844,41547.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998242378234863,1.0,0.0,0.0,3.378563642501831,3.3785860538482666,7.616536095156334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.201171875,0.0,1290.0499267578125,1895.4371337890625,0.0,2469.818115234375,0.8504524230957031,1.0,0.0,3.0,1.0,0.0
17778840,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.687313437461853,0.231219932436943,0.2130926102399826,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8234678506851196,0.4039755165576935,0.3873530626296997,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.8254655003547668,0.5128570795059204,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7839826345443726,0.3476894199848175,0.3342454731464386,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6018993854522705,0.1538566797971725,0.7175772786140442,284.8830871582031,284.95001220703125,297.00994873046875,294.0568542480469,296.9909973144531,296.98504638671875,284.8856811523437,1.0,0.5325729846954346,0.3177061676979065,0.3177061676979065,1.0,1.0,-2.5992989540100098,0.5419905185699463,2.0573084354400635,-0.0484409667551517,0.8043355345726013,0.8043355345726013,0.0,172.74046325683594,165.0,43830.24609375,0.0,1765.664306640625,1.0,280.3590087890625,283.4570617675781,297.0642395019531,299.9776611328125,293.1499938964844,293.1499938964844,280.6499938964844,41547.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998242378234863,1.0,0.0,0.0,3.378563642501831,3.3785860538482666,7.616536095156334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.201171875,0.0,1290.0499267578125,1895.4371337890625,0.0,2469.818115234375,0.8504524230957031,1.0,0.0,3.0,1.0,0.0
17778900,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6862797141075134,0.2301437556743621,0.2119663655757904,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8225568532943726,0.402275025844574,0.3855646848678589,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.8244345784187317,0.5123057961463928,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7831019759178162,0.3463169932365417,0.3327904939651489,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.600563645362854,0.1528133600950241,0.7125054597854614,285.0004272460937,284.95001220703125,296.9808044433594,294.0403137207031,296.9842834472656,296.98492431640625,285.00421142578125,1.0,0.5307602286338806,0.318230926990509,0.318230926990509,1.0,1.0,-2.587287664413452,0.5397759079933167,2.0475118160247803,-0.0480627566576004,0.878731906414032,0.878731906414032,0.0,172.05221557617188,165.0,42937.1171875,0.0,1745.2547607421875,1.0,280.59478759765625,283.5905456542969,296.9827880859375,299.74029541015625,293.1499938964844,293.1499938964844,280.6499938964844,35274.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906251549720764,1.0,0.0,0.0,3.4166419506073,3.416663646697998,7.789188884999021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.96923828125,0.0,1283.6290283203125,1895.4371337890625,0.0,2386.040771484375,0.8551615476608276,1.0,0.0,3.0,1.0,0.0
17778960,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6853229403495789,0.2291705459356308,0.2110816240310669,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8216238617897034,0.4006939232349396,0.384062647819519,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.8233621716499329,0.5121690034866333,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7822014689445496,0.3450504243373871,0.3315831422805786,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5992261171340942,0.1518384963274002,0.7080507874488831,284.988037109375,284.95001220703125,296.9521179199219,294.02410888671875,296.978271484375,296.9856262207031,284.9859313964844,1.0,0.5293809771537781,0.3189107775688171,0.3189107775688171,1.0,1.0,-2.5774495601654053,0.5385385751724243,2.0389111042022705,-0.0471732318401336,0.8865475654602051,0.8865475654602051,0.0,171.64833068847656,168.0,42845.671875,0.0,1729.353271484375,1.0,280.640380859375,283.5780639648437,296.9749755859375,299.7578430175781,293.1499938964844,293.1499938964844,280.95001220703125,33888.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857673168182373,1.0,0.0,0.0,3.487304925918579,3.4873270988464355,8.114712386486644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.7841796875,0.0,1344.489501953125,1895.4371337890625,0.0,2342.072998046875,0.8671563267707825,1.0,0.0,3.0,1.0,0.0
17779020,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6827366352081299,0.2273023426532745,0.2094157189130783,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8190012574195862,0.3976344168186188,0.3811895251274109,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.8206822276115417,0.5135512948036194,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7796387672424316,0.3426163494586944,0.3292949497699737,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.5959566831588745,0.1499637812376022,0.6996765732765198,285.06231689453125,284.95001220703125,296.8962097167969,293.9928894042969,296.9669189453125,296.9874572753906,285.0585632324219,1.0,0.527576744556427,0.3202704191207886,0.3202704191207886,1.0,1.0,-2.560842037200928,0.5369792580604553,2.023862838745117,-0.0451346039772033,1.0,1.0,0.0,171.78057861328125,171.0,42089.47265625,0.0,1706.285400390625,1.0,280.94097900390625,283.6704406738281,296.9525756835937,299.6714172363281,293.1499938964844,293.1499938964844,280.6499938964844,30755.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745468020439148,1.0,0.0,0.0,3.691023826599121,3.691047191619873,9.090483672480332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.962890625,0.0,1539.6064453125,1895.4371337890625,0.0,2241.31982421875,0.9106521606445312,1.0,0.0,3.0,1.0,0.0
17779080,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6827366352081299,0.2273023426532745,0.2094157189130783,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8190012574195862,0.3976344168186188,0.3811895251274109,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.8206822276115417,0.5135512948036194,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7796387672424316,0.3426163494586944,0.3292949497699737,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.5959566831588745,0.1499637812376022,0.6996765732765198,285.06231689453125,284.95001220703125,296.8962097167969,293.9928894042969,296.9669189453125,296.9874572753906,285.0585632324219,1.0,0.527576744556427,0.3202704191207886,0.3202704191207886,1.0,1.0,-2.560842037200928,0.5369792580604553,2.023862838745117,-0.0451346039772033,1.0,1.0,0.0,171.78057861328125,171.0,42089.47265625,0.0,1706.285400390625,1.0,280.94097900390625,283.6704406738281,296.9525756835937,299.6714172363281,293.1499938964844,293.1499938964844,280.6499938964844,30755.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745468020439148,1.0,0.0,0.0,3.691023826599121,3.691047191619873,9.090483672480332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.962890625,0.0,1539.6064453125,1895.4371337890625,0.0,2241.31982421875,0.9106521606445312,1.0,0.0,3.0,1.0,0.0
17779140,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.67822265625,0.224375307559967,0.2071582973003387,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.814526379108429,0.3933658599853515,0.3776037096977234,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.8144318461418152,0.5175889730453491,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7752377986907959,0.339126706123352,0.3264011442661285,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.5910650491714478,0.1475575566291809,0.6900858283042908,284.8677062988281,284.95001220703125,296.8423767089844,293.9633483886719,296.9522399902344,296.98443603515625,284.86932373046875,1.0,0.526544451713562,0.3216300904750824,0.3216300904750824,1.0,1.0,-2.5436761379241943,0.5352138876914978,2.008462190628052,-0.043085940182209,0.8587504625320435,0.8587504625320435,0.0,173.24725341796875,159.0,42650.5078125,0.0,1688.4512939453125,1.0,280.6578369140625,283.4740600585937,297.0032043457031,299.837890625,293.1499938964844,293.1499938964844,280.95001220703125,38823.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876976728439331,1.0,0.0,0.0,3.616671562194824,3.6166956424713135,8.727933504815155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.4208984375,0.0,1517.3388671875,1895.4371337890625,0.0,2359.5205078125,0.899490475654602,1.0,0.0,3.0,1.0,0.0
17779200,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.67822265625,0.224375307559967,0.2071582973003387,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.814526379108429,0.3933658599853515,0.3776037096977234,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.8144318461418152,0.5175889730453491,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7752377986907959,0.339126706123352,0.3264011442661285,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.5910650491714478,0.1475575566291809,0.6900858283042908,284.8677062988281,284.95001220703125,296.8423767089844,293.9633483886719,296.9522399902344,296.98443603515625,284.86932373046875,1.0,0.526544451713562,0.3216300904750824,0.3216300904750824,1.0,1.0,-2.5436761379241943,0.5352138876914978,2.008462190628052,-0.043085940182209,0.8587504625320435,0.8587504625320435,0.0,173.24725341796875,159.0,42650.5078125,0.0,1688.4512939453125,1.0,280.6578369140625,283.4740600585937,297.0032043457031,299.837890625,293.1499938964844,293.1499938964844,280.95001220703125,38823.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876976728439331,1.0,0.0,0.0,3.616671562194824,3.6166956424713135,8.727933504815155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.4208984375,0.0,1517.3388671875,1895.4371337890625,0.0,2359.5205078125,0.899490475654602,1.0,0.0,3.0,1.0,0.0
17779260,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.677207350730896,0.2220077961683273,0.204746127128601,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8138749003410339,0.3897260725498199,0.3738535344600677,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8093026280403137,0.5137288570404053,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7746844291687012,0.3361218869686126,0.3232846558094024,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5890775918960571,0.1452538818120956,0.6789860129356384,284.9900817871094,284.95001220703125,296.790771484375,293.9356689453125,296.9388732910156,296.9823303222656,284.9875183105469,1.0,0.5208044648170471,0.3227168321609497,0.3227168321609497,1.0,1.0,-2.5145649909973145,0.5292460918426514,1.985318899154663,-0.0424789227545261,0.9492106437683104,0.9492106437683104,0.0,170.33755493164062,147.0,41477.0703125,0.0,1635.4820556640625,1.0,280.9422607421875,283.6146240234375,296.9019470214844,299.6070556640625,293.1499938964844,293.1499938964844,280.6499938964844,33578.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767263650894165,1.0,0.0,0.0,3.712141752243042,3.7121660709381104,9.194802714773688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.32373046875,0.0,1584.98291015625,1895.4371337890625,0.0,2260.798583984375,0.9174129962921144,1.0,0.0,3.0,1.0,0.0
17779320,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.677207350730896,0.2220077961683273,0.204746127128601,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8138749003410339,0.3897260725498199,0.3738535344600677,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8093026280403137,0.5137288570404053,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7746844291687012,0.3361218869686126,0.3232846558094024,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5890775918960571,0.1452538818120956,0.6789860129356384,284.9900817871094,284.95001220703125,296.790771484375,293.9356689453125,296.9388732910156,296.9823303222656,284.9875183105469,1.0,0.5208044648170471,0.3227168321609497,0.3227168321609497,1.0,1.0,-2.5145649909973145,0.5292460918426514,1.985318899154663,-0.0424789227545261,0.9492106437683104,0.9492106437683104,0.0,170.33755493164062,147.0,41477.0703125,0.0,1635.4820556640625,1.0,280.9422607421875,283.6146240234375,296.9019470214844,299.6070556640625,293.1499938964844,293.1499938964844,280.6499938964844,33578.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767263650894165,1.0,0.0,0.0,3.712141752243042,3.7121660709381104,9.194802714773688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.32373046875,0.0,1584.98291015625,1895.4371337890625,0.0,2260.798583984375,0.9174129962921144,1.0,0.0,3.0,1.0,0.0
17779380,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.678644597530365,0.21912382543087,0.2021627873182296,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8159579634666443,0.3854750394821167,0.3698830008506775,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8047544956207275,0.5042228102684021,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7768722176551819,0.3325705528259277,0.3199523687362671,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.5893402695655823,0.1427239030599594,0.6671899557113647,284.85430908203125,284.95001220703125,296.74151611328125,293.9100036621094,296.924560546875,296.9783935546875,284.858642578125,1.0,0.5122552514076233,0.3238035440444946,0.3238035440444946,1.0,1.0,-2.477102279663086,0.5207407474517822,1.956361532211304,-0.0425776615738868,0.8113474249839783,0.8113474249839783,0.0,164.37672424316406,150.0,41275.09375,0.0,1559.47265625,1.0,280.657470703125,283.4895935058594,296.9256591796875,299.6863098144531,293.1499938964844,293.1499938964844,280.95001220703125,42495.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844911217689514,1.0,0.0,0.0,3.476294040679932,3.476317405700684,8.063550467340974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.7041015625,0.0,1394.65380859375,1895.4371337890625,0.0,2330.5556640625,0.8720141649246216,1.0,0.0,3.0,1.0,0.0
17779440,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.678644597530365,0.21912382543087,0.2021627873182296,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8159579634666443,0.3854750394821167,0.3698830008506775,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8047544956207275,0.5042228102684021,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7768722176551819,0.3325705528259277,0.3199523687362671,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.5893402695655823,0.1427239030599594,0.6671899557113647,284.85430908203125,284.95001220703125,296.74151611328125,293.9100036621094,296.924560546875,296.9783935546875,284.858642578125,1.0,0.5122552514076233,0.3238035440444946,0.3238035440444946,1.0,1.0,-2.477102279663086,0.5207407474517822,1.956361532211304,-0.0425776615738868,0.8113474249839783,0.8113474249839783,0.0,164.37672424316406,150.0,41275.09375,0.0,1559.47265625,1.0,280.657470703125,283.4895935058594,296.9256591796875,299.6863098144531,293.1499938964844,293.1499938964844,280.95001220703125,42495.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844911217689514,1.0,0.0,0.0,3.476294040679932,3.476317405700684,8.063550467340974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.7041015625,0.0,1394.65380859375,1895.4371337890625,0.0,2330.5556640625,0.8720141649246216,1.0,0.0,3.0,1.0,0.0
17779500,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6785034537315369,0.2179752141237259,0.2008988410234451,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8160557746887207,0.3836716711521148,0.3679247498512268,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.8035966157913208,0.5013641715049744,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7770036458969116,0.3310661613941192,0.3182969093322754,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.58864825963974,0.1415883302688598,0.6613980531692505,284.9877624511719,284.95001220703125,296.71783447265625,293.8979797363281,296.9186706542969,296.9777526855469,284.9930725097656,1.0,0.5093014240264893,0.3243469297885895,0.3243469297885895,1.0,1.0,-2.4608371257781982,0.5172082781791687,1.943629026412964,-0.0426476895809173,0.8897210359573364,0.8897210359573364,0.0,162.43716430664062,150.0,40287.59765625,0.0,1529.8111572265625,1.0,280.8968811035156,283.6403503417969,296.8378295898437,299.4363098144531,293.1499938964844,293.1499938964844,280.95001220703125,35939.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744596004486084,1.0,0.0,0.0,3.4979703426361084,3.497992992401123,8.164424230017175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.9306640625,0.0,1370.0821533203125,1895.4371337890625,0.0,2240.541748046875,0.8738685250282288,1.0,0.0,3.0,1.0,0.0
17779560,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6782620549201965,0.2169909179210662,0.1999451369047165,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.815889835357666,0.3820290267467499,0.3663113117218017,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.802650511264801,0.4994849860668182,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7768841981887817,0.3297272622585296,0.316960334777832,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.5877957940101624,0.1405637264251709,0.6564646363258362,284.9836730957031,284.95001220703125,296.6947937011719,293.8865051269531,296.9139099121094,296.9784240722656,284.98150634765625,1.0,0.5069543123245239,0.3251326382160187,0.3251326382160187,1.0,1.0,-2.447958469390869,0.5151888728141785,1.932769775390625,-0.041864275932312,0.9005316495895386,0.9005316495895386,0.0,161.10049438476562,153.0,40146.30078125,0.0,1507.3841552734375,1.0,280.9413146972656,283.6341552734375,296.829833984375,299.4486694335937,293.1499938964844,293.1499938964844,280.6499938964844,34215.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685694098472595,1.0,0.0,0.0,3.564742088317871,3.564764976501465,8.479095754410082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.361328125,0.0,1427.326416015625,1895.4371337890625,0.0,2188.144775390625,0.8847318887710571,1.0,0.0,3.0,1.0,0.0
17779620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6758178472518921,0.2143108248710632,0.1977027505636215,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8135658502578735,0.3779603242874145,0.362664520740509,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.7983831167221069,0.4989427030086517,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7746556997299194,0.3263446688652038,0.3139455020427704,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.5844569206237793,0.1382093280553817,0.6462677717208862,284.8840637207031,284.95001220703125,296.65069580078125,293.8653564453125,296.9024353027344,296.9766845703125,284.8874206542969,1.0,0.5035874843597412,0.3267040550708771,0.3267040550708771,1.0,1.0,-2.42435884475708,0.5118138194084167,1.912545084953308,-0.0400207191705703,0.7942714691162109,0.7942714691162109,0.0,160.08413696289062,156.0,40047.3828125,0.0,1472.716796875,1.0,280.65948486328125,283.54052734375,296.8708190917969,299.54559326171875,293.1499938964844,293.1499938964844,280.95001220703125,41793.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743552327156067,1.0,0.0,0.0,3.3187694549560547,3.318791389465332,7.349325414907071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.7783203125,0.0,1234.351318359375,1895.4371337890625,0.0,2239.6103515625,0.8376621603965759,1.0,0.0,3.0,1.0,0.0
17779680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6758178472518921,0.2143108248710632,0.1977027505636215,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8135658502578735,0.3779603242874145,0.362664520740509,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.7983831167221069,0.4989427030086517,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7746556997299194,0.3263446688652038,0.3139455020427704,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.5844569206237793,0.1382093280553817,0.6462677717208862,284.8840637207031,284.95001220703125,296.65069580078125,293.8653564453125,296.9024353027344,296.9766845703125,284.8874206542969,1.0,0.5035874843597412,0.3267040550708771,0.3267040550708771,1.0,1.0,-2.42435884475708,0.5118138194084167,1.912545084953308,-0.0400207191705703,0.7942714691162109,0.7942714691162109,0.0,160.08413696289062,156.0,40047.3828125,0.0,1472.716796875,1.0,280.65948486328125,283.54052734375,296.8708190917969,299.54559326171875,293.1499938964844,293.1499938964844,280.95001220703125,41793.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743552327156067,1.0,0.0,0.0,3.3187694549560547,3.318791389465332,7.349325414907071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.7783203125,0.0,1234.351318359375,1895.4371337890625,0.0,2239.6103515625,0.8376621603965759,1.0,0.0,3.0,1.0,0.0
17779740,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6725777387619019,0.2121987640857696,0.1956869512796402,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8102329969406128,0.3745615780353546,0.3593205213546753,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.7941911816596985,0.5006255507469177,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7714369297027588,0.3235022127628326,0.3111449778079986,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.580161988735199,0.1360681504011154,0.6364708542823792,284.9922180175781,284.95001220703125,296.60943603515625,293.84674072265625,296.89337158203125,296.9772033691406,284.9903564453125,1.0,0.5015210509300232,0.3282755017280578,0.3282755017280578,1.0,1.0,-2.404802799224853,0.5095928907394409,1.895209789276123,-0.0379637442529201,0.8806511163711548,0.8806511163711548,0.0,160.2901611328125,144.0,39180.74609375,0.0,1448.69873046875,1.0,280.93963623046875,283.6607666015625,296.7932434082031,299.34686279296875,293.1499938964844,293.1499938964844,281.25,33597.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759252667427063,1.0,0.0,0.0,3.4423344135284424,3.442355871200561,7.906775181254488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.8662109375,0.0,1297.2166748046875,1895.4371337890625,0.0,2106.021240234375,0.856925904750824,1.0,0.0,3.0,1.0,0.0
17779800,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6725777387619019,0.2121987640857696,0.1956869512796402,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8102329969406128,0.3745615780353546,0.3593205213546753,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.7941911816596985,0.5006255507469177,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7714369297027588,0.3235022127628326,0.3111449778079986,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.580161988735199,0.1360681504011154,0.6364708542823792,284.9922180175781,284.95001220703125,296.60943603515625,293.84674072265625,296.89337158203125,296.9772033691406,284.9903564453125,1.0,0.5015210509300232,0.3282755017280578,0.3282755017280578,1.0,1.0,-2.404802799224853,0.5095928907394409,1.895209789276123,-0.0379637442529201,0.8806511163711548,0.8806511163711548,0.0,160.2901611328125,144.0,39180.74609375,0.0,1448.69873046875,1.0,280.93963623046875,283.6607666015625,296.7932434082031,299.34686279296875,293.1499938964844,293.1499938964844,281.25,33597.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759252667427063,1.0,0.0,0.0,3.4423344135284424,3.442355871200561,7.906775181254488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.8662109375,0.0,1297.2166748046875,1895.4371337890625,0.0,2106.021240234375,0.856925904750824,1.0,0.0,3.0,1.0,0.0
17779860,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6731260418891907,0.2102494537830352,0.1938101202249527,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8110620975494385,0.3713513314723968,0.3561621606349945,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.7905234694480896,0.4946786761283874,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7723199725151062,0.3208329379558563,0.3084939420223236,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.5793545842170715,0.1340342760086059,0.6267162561416626,285.0662841796875,284.95001220703125,296.5710754394531,293.83074951171875,296.8857727050781,296.97869873046875,285.060791015625,1.0,0.4952436089515686,0.3296441435813904,0.3296441435813904,1.0,1.0,-2.376718759536743,0.5043132305145264,1.8724055290222168,-0.0368434637784957,1.0,1.0,0.0,156.522216796875,147.0,38346.96875,0.0,1398.27685546875,1.0,281.2416381835937,283.7505187988281,296.7826232910156,299.2716369628906,293.1499938964844,293.1499938964844,280.95001220703125,30271.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464831471443176,1.0,0.0,0.0,3.661429643630981,3.661452531814575,8.945294780460245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.787109375,0.0,1502.9287109375,1895.4371337890625,0.0,1995.103515625,0.903540849685669,1.0,0.0,3.0,1.0,0.0
17779920,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6731260418891907,0.2102494537830352,0.1938101202249527,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8110620975494385,0.3713513314723968,0.3561621606349945,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.7905234694480896,0.4946786761283874,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7723199725151062,0.3208329379558563,0.3084939420223236,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.5793545842170715,0.1340342760086059,0.6267162561416626,285.0662841796875,284.95001220703125,296.5710754394531,293.83074951171875,296.8857727050781,296.97869873046875,285.060791015625,1.0,0.4952436089515686,0.3296441435813904,0.3296441435813904,1.0,1.0,-2.376718759536743,0.5043132305145264,1.8724055290222168,-0.0368434637784957,1.0,1.0,0.0,156.522216796875,147.0,38346.96875,0.0,1398.27685546875,1.0,281.2416381835937,283.7505187988281,296.7826232910156,299.2716369628906,293.1499938964844,293.1499938964844,280.95001220703125,30271.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464831471443176,1.0,0.0,0.0,3.661429643630981,3.661452531814575,8.945294780460245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.787109375,0.0,1502.9287109375,1895.4371337890625,0.0,1995.103515625,0.903540849685669,1.0,0.0,3.0,1.0,0.0
17779980,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.67094486951828,0.2073331028223037,0.1914420425891876,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8090462684631348,0.3670290410518646,0.3523956835269928,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7851357460021973,0.4931626617908478,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7704346776008606,0.3171886503696441,0.3053252100944519,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.5761595368385315,0.1315706372261047,0.6162306666374207,284.85748291015625,284.95001220703125,296.53582763671875,293.817626953125,296.8754577636719,296.9759216308594,284.8595886230469,1.0,0.4914787113666534,0.3310127556324005,0.3310127556324005,1.0,1.0,-2.3511199951171875,0.4997237622737884,1.8513962030410769,-0.03579006716609,0.843657374382019,0.843657374382019,0.0,154.99969482421875,150.0,38724.09765625,0.0,1360.861328125,1.0,280.9580383300781,283.54718017578125,296.85479736328125,299.4472961425781,293.1499938964844,293.1499938964844,281.25,39452.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759373664855957,1.0,0.0,0.0,3.570353031158448,3.5703768730163574,8.505808182235342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.3046875,0.0,1471.6209716796875,1895.4371337890625,0.0,2107.081298828125,0.889505922794342,1.0,0.0,3.0,1.0,0.0
17780040,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.67094486951828,0.2073331028223037,0.1914420425891876,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8090462684631348,0.3670290410518646,0.3523956835269928,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7851357460021973,0.4931626617908478,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7704346776008606,0.3171886503696441,0.3053252100944519,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.5761595368385315,0.1315706372261047,0.6162306666374207,284.85748291015625,284.95001220703125,296.53582763671875,293.817626953125,296.8754577636719,296.9759216308594,284.8595886230469,1.0,0.4914787113666534,0.3310127556324005,0.3310127556324005,1.0,1.0,-2.3511199951171875,0.4997237622737884,1.8513962030410769,-0.03579006716609,0.843657374382019,0.843657374382019,0.0,154.99969482421875,150.0,38724.09765625,0.0,1360.861328125,1.0,280.9580383300781,283.54718017578125,296.85479736328125,299.4472961425781,293.1499938964844,293.1499938964844,281.25,39452.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759373664855957,1.0,0.0,0.0,3.570353031158448,3.5703768730163574,8.505808182235342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.3046875,0.0,1471.6209716796875,1895.4371337890625,0.0,2107.081298828125,0.889505922794342,1.0,0.0,3.0,1.0,0.0
17780100,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6690202951431274,0.2060499638319015,0.1901418715715408,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8071164488792419,0.3650635778903961,0.3503687679767608,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.782437264919281,0.4938430190086365,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7686246633529663,0.3155308365821838,0.30361208319664,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.573695957660675,0.1303552538156509,0.6105612516403198,284.99188232421875,284.95001220703125,296.5194091796875,293.8121643066406,296.8707275390625,296.97467041015625,284.9996643066406,1.0,0.4900941550731659,0.3316970765590668,0.3316970765590668,1.0,1.0,-2.339069128036499,0.4976358413696289,1.8414331674575808,-0.0352224484086036,0.9225876331329346,0.9225876331329346,0.0,154.96066284179688,150.0,37758.65625,0.0,1346.1781005859375,1.0,281.19989013671875,283.70379638671875,296.7706298828125,299.2108459472656,293.1499938964844,293.1499938964844,281.25,34986.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511575818061829,1.0,0.0,0.0,3.58878231048584,3.588805675506592,8.593845564064395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.7978515625,0.0,1458.667724609375,1895.4371337890625,0.0,2035.47412109375,0.8931760191917419,1.0,0.0,3.0,1.0,0.0
17780160,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6673930883407593,0.2049799412488937,0.1891373544931411,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.805342972278595,0.3633337318897247,0.3486889004707336,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.7799609303474426,0.4946693480014801,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7669955492019653,0.3140740692615509,0.302198201417923,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5713679194450378,0.1292398124933242,0.6054823994636536,284.99591064453125,284.95001220703125,296.5037841796875,293.8074951171875,296.8670959472656,296.974609375,284.9932556152344,1.0,0.4890377521514892,0.3324790596961975,0.3324790596961975,1.0,1.0,-2.329034805297852,0.4963455498218536,1.8326892852783203,-0.0342970713973045,0.9421671628952026,0.9421671628952026,0.0,155.05628967285156,138.0,37696.79296875,0.0,1334.5491943359375,1.0,281.24237060546875,283.69921875,296.7641906738281,299.23150634765625,293.1499938964844,293.1499938964844,280.95001220703125,33283.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463335394859314,1.0,0.0,0.0,3.670145511627197,3.6701693534851074,8.987933597381925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.0634765625,0.0,1535.256591796875,1895.4371337890625,0.0,1993.8162841796875,0.907719612121582,1.0,0.0,3.0,1.0,0.0
17780220,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6669291853904724,0.2021191865205764,0.1866604834794998,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8053151369094849,0.3590410053730011,0.344774842262268,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.7736424207687378,0.4891660213470459,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7670089602470398,0.310408741235733,0.2988517582416534,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.5694806575775146,0.1266569793224334,0.5939027667045593,284.8537902832031,284.95001220703125,296.4751281738281,293.8005065917969,296.8578491210937,296.9711303710937,284.85888671875,1.0,0.4823392927646637,0.3340429961681366,0.3340429961681366,1.0,1.0,-2.296833276748657,0.4900830686092376,1.8067501783370967,-0.0331733338534832,0.8033707737922668,0.8033707737922668,0.0,151.44671630859375,126.0,37612.0625,0.0,1282.4202880859375,1.0,280.9577331542969,283.5692443847656,296.8169860839844,299.3464660644531,293.1499938964844,293.1499938964844,281.25,42682.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544644474983215,1.0,0.0,0.0,3.4341609477996826,3.4341840744018555,7.869272167226882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.2646484375,0.0,1353.0732421875,1895.4371337890625,0.0,2064.197998046875,0.8628349900245667,1.0,0.0,3.0,1.0,0.0
17780280,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6669291853904724,0.2021191865205764,0.1866604834794998,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8053151369094849,0.3590410053730011,0.344774842262268,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.7736424207687378,0.4891660213470459,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7670089602470398,0.310408741235733,0.2988517582416534,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.5694806575775146,0.1266569793224334,0.5939027667045593,284.8537902832031,284.95001220703125,296.4751281738281,293.8005065917969,296.8578491210937,296.9711303710937,284.85888671875,1.0,0.4823392927646637,0.3340429961681366,0.3340429961681366,1.0,1.0,-2.296833276748657,0.4900830686092376,1.8067501783370967,-0.0331733338534832,0.8033707737922668,0.8033707737922668,0.0,151.44671630859375,126.0,37612.0625,0.0,1282.4202880859375,1.0,280.9577331542969,283.5692443847656,296.8169860839844,299.3464660644531,293.1499938964844,293.1499938964844,281.25,42682.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544644474983215,1.0,0.0,0.0,3.4341609477996826,3.4341840744018555,7.869272167226882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.2646484375,0.0,1353.0732421875,1895.4371337890625,0.0,2064.197998046875,0.8628349900245667,1.0,0.0,3.0,1.0,0.0
