time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.6693621277809143,0.0,0.1842795461416244,296.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.8086233139038086,0.0,0.3409660756587982,296.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.0,0.477919340133667,296.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.7701383829116821,0.0,0.2955494523048401,296.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.5702014565467834,0.0,0.5820505023002625,284.9815368652344,294.1499938964844,296.45001220703125,293.7968444824219,296.85174560546875,296.970703125,284.9790954589844,0.0,0.0,0.3356069326400757,0.3356069326400757,1.0,1.0,-2.257686376571656,0.4816706478595733,1.7760156393051147,-0.0328280963003635,0.0,0.0,0.0,144.96682739257812,60.0,36446.29296875,0.0,1212.65234375,0.0,281.2405090332031,283.7110900878906,296.7349548339844,299.12750244140625,293.1499938964844,293.1499938964844,278.1499938964844,34204.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.527140617370605,3.52716326713562,8.301161642521038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1387.747314453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.6693621277809143,0.0,0.1842795461416244,296.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.8086233139038086,0.0,0.3409660756587982,296.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.0,0.477919340133667,296.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.7701383829116821,0.0,0.2955494523048401,296.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.5702014565467834,0.0,0.5820505023002625,284.9815368652344,294.1499938964844,296.45001220703125,293.7968444824219,296.85174560546875,296.970703125,284.9790954589844,0.0,0.0,0.3356069326400757,0.3356069326400757,1.0,1.0,-2.257686376571656,0.4816706478595733,1.7760156393051147,-0.0328280963003635,0.0,0.0,0.0,144.96682739257812,60.0,36446.29296875,0.0,1212.65234375,0.0,281.2405090332031,283.7110900878906,296.7349548339844,299.12750244140625,293.1499938964844,293.1499938964844,278.1499938964844,34204.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.527140617370605,3.52716326713562,8.301161642521038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1387.747314453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0013703657314181,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.4006497263908386,0.0,0.0014430748997256,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.4006497263908386,0.0,0.0010658520041033,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.1885289549827575,0.0,0.0014430728042498,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0068452209234237,286.50103759765625,294.1499938964844,296.4369506835937,293.7958374023437,296.80963134765625,296.8380126953125,284.0302429199219,0.0,0.0,0.2594489157199859,0.2594489157199859,1.0,1.0,-0.0146032171323895,0.0029020446818321,0.0117011722177267,-0.0304731763899326,0.0,0.0,0.0,-0.0814454182982444,60.0,1850.36865234375,0.0,-1.4539762560161762e-05,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,-1.0186340659856796e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6495044549480994e-14,-4.651332013235095e-14,-2.090304407226196e-19,-5.715205218803643e-12,-5.715191341015835e-12,-1.398975993861331e-17,0.0,0.0,-0.0,0.0,0.0,9.961679502006666e-24,1.053575361980299e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0007290032226592,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.001287204097025,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.0019728301558643,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0011264374479651,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.0024462416768074,286.4368896484375,294.1499938964844,296.4272155761719,293.7951965332031,296.7712097167969,296.78192138671875,283.63238525390625,0.0,0.0,0.2013641446828842,0.2013641446828842,1.0,1.0,-0.0100566148757934,0.0016044876538217,0.0084521267563104,-0.0307752154767513,0.0,0.0,0.0,-0.0577320381999015,60.0,996.8631591796876,0.0,-5.615335339825833e-06,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3069380472045833e-23,-1.551917065826977e-23,-1.8851273466598434e-26,1.3902253949177397e-18,1.3891671207215549e-18,1.0582900491337813e-21,0.0,0.0,-0.0,0.0,0.0,4.442928885018978e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,9.760398097569124e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0001018322654999,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,7.334299152716994e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0001021261850837,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0004897356266155,286.4103088378906,294.1499938964844,296.4054260253906,293.7940979003906,296.7505798339844,296.6227722167969,283.3731689453125,0.0,0.0,0.0671213865280151,0.0671213865280151,1.0,1.0,-0.0010373489931225,1.596190850250423e-05,0.0010213870555162,-0.0304372981190681,0.0,0.0,0.0,-0.0106720915064215,60.0,203.90293884277344,0.0,-7.341880348121776e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.79539144752781e-35,4.4625063025497957e-35,2.5968463871698667e-35,-1.0347525601800992e-21,-4.829476133958183e-22,-5.518049972713789e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,9.760398097569124e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0001018322654999,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,7.334299152716994e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0001021261850837,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0004897356266155,286.4103088378906,294.1499938964844,296.4054260253906,293.7940979003906,296.7505798339844,296.6227722167969,283.3731689453125,0.0,0.0,0.0671213865280151,0.0671213865280151,1.0,1.0,-0.0010373489931225,1.596190850250423e-05,0.0010213870555162,-0.0304372981190681,0.0,0.0,0.0,-0.0106720915064215,60.0,203.90293884277344,0.0,-7.341880348121776e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.79539144752781e-35,4.4625063025497957e-35,2.5968463871698667e-35,-1.0347525601800992e-21,-4.829476133958183e-22,-5.518049972713789e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.864012099569663e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0001038741756929,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,7.672182255191728e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0001038738701026,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,0.0004927237750962,286.4037170410156,294.1499938964844,296.3949279785156,293.7937316894531,296.747314453125,296.57177734375,283.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051137689501,2.0225193964051872e-08,0.001051117433235,-0.0300720278173685,0.0,0.0,0.0,-0.0106841195374727,60.0,98.89598846435548,0.0,-7.53317621615679e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.318952451900769e-39,-8.887825193081868e-39,-4.791912458469824e-39,-9.85560961178945e-22,-4.927859331960495e-22,-4.927750784699934e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.851538197835907e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0001037427064147,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,7.66245138947852e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,0.0001037424372043,297.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0004921009531244,286.3970031738281,294.1499938964844,296.3846435546875,293.7934875488281,296.74395751953125,296.5303649902344,283.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498072952032,1.1703675362184642e-08,0.0010497955372557,-0.0296653937548398,0.0,0.0,0.0,-0.0106070842593908,60.0,54.960411071777344,0.0,-7.514118749440969e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.968310171678831e-44,1.0930128021733573e-43,5.885453550164232e-44,-9.855658079403464e-22,-4.927848729669926e-22,-4.927809854604517e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,9.824926382862031e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0001034623928717,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,7.641735282959417e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001034621454891,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0004907718393951,286.38330078125,294.1499938964844,296.3647155761719,293.79327392578125,296.7370910644531,296.468505859375,283.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356309670418341e-08,0.0010469582630321,-0.0287972055375576,0.0,0.0,0.0,-0.0104426275938749,60.0,30.28475379943848,0.0,-7.47355102248548e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.85568635217831e-22,-4.9278431760891565e-22,-4.927843680960133e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,9.824926382862031e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0001034623928717,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,7.641735282959417e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001034621454891,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0004907718393951,286.38330078125,294.1499938964844,296.3647155761719,293.79327392578125,296.7370910644531,296.468505859375,283.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356309670418341e-08,0.0010469582630321,-0.0287972055375576,0.0,0.0,0.0,-0.0104426275938749,60.0,30.28475379943848,0.0,-7.47355102248548e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.85568635217831e-22,-4.9278431760891565e-22,-4.927843680960133e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,9.796843369258568e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001031666470225,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,7.619890675414354e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.00010316639964,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0004893690347671,286.3692321777344,294.1499938964844,296.3456420898437,293.7934265136719,296.7300109863281,296.4247436523437,283.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,25.88900756835937,0.0,-7.43086232546375e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.9278431760891565e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,9.796843369258568e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001031666470225,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,7.619890675414354e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.00010316639964,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0004893690347671,286.3692321777344,294.1499938964844,296.3456420898437,293.7934265136719,296.7300109863281,296.4247436523437,283.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,25.88900756835937,0.0,-7.43086232546375e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.9278431760891565e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,9.768148447619752e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.000102864454675,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,7.597570947837085e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001028642145683,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,0.0004879357293248,286.3548889160156,294.1499938964844,296.3273620605469,293.7938537597656,296.7227478027344,296.39166259765625,283.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915842168,1.0648389725531617e-08,0.0010409051319584,-0.0269442535936832,0.0,0.0,0.0,-0.010091682896018,60.0,24.676851272583008,0.0,-7.387372136236081e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,9.768148447619752e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.000102864454675,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,7.597570947837085e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001028642145683,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,0.0004879357293248,286.3548889160156,294.1499938964844,296.3273620605469,293.7938537597656,296.7227478027344,296.39166259765625,283.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915842168,1.0648389725531617e-08,0.0010409051319584,-0.0269442535936832,0.0,0.0,0.0,-0.010091682896018,60.0,24.676851272583008,0.0,-7.387372136236081e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,9.739617235027254e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0001025639867293,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,7.575377821922302e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001025637538987,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0004865106020588,286.3402709960937,294.1499938964844,296.30975341796875,293.7945251464844,296.7153015136719,296.3647766113281,283.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292669827549616e-08,0.0010378634324297,-0.0260130669921636,0.0,0.0,0.0,-0.0099153369665145,60.0,24.011058807373047,0.0,-7.344256403030158e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,9.739617235027254e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0001025639867293,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,7.575377821922302e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001025637538987,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0004865106020588,286.3402709960937,294.1499938964844,296.30975341796875,293.7945251464844,296.7153015136719,296.3647766113281,283.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292669827549616e-08,0.0010378634324297,-0.0260130669921636,0.0,0.0,0.0,-0.0099153369665145,60.0,24.011058807373047,0.0,-7.344256403030158e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,9.72565176198259e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.0001024169177981,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,7.564514817204326e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001024166849674,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0004858130123466,286.3328857421875,294.1499938964844,296.3012084960937,293.7948913574219,296.7115173339844,296.3531494140625,283.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363847250118,1.0118548665616345e-08,0.0010363745968788,-0.0255572386085987,0.0,0.0,0.0,-0.0098290182650089,60.0,23.730323791503903,0.0,-7.323198047970436e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,9.711968596093357e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,0.0001022728247335,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,7.553871546406299e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,0.0001022725919028,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.000485129567096,286.325439453125,294.1499938964844,296.29278564453125,293.7953186035156,296.7076721191406,296.3423156738281,283.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947955348366122e-09,0.001034915796481,-0.0251106284558773,0.0,0.0,0.0,-0.0097444476559758,60.0,23.461668014526367,0.0,-7.302595150804336e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,9.685683471616358e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.000101996010926,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,7.533426105510443e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001019957780954,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.0004838166059926,286.3104248046875,294.1499938964844,296.27642822265625,293.79620361328125,296.6999206542969,296.3223876953125,283.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620231722351493e-09,0.0010321135632693,-0.0242526102811098,0.0,0.0,0.0,-0.0095819812268018,60.0,22.946069717407227,0.0,-7.263097501208905e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,9.685683471616358e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.000101996010926,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,7.533426105510443e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001019957780954,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.0004838166059926,286.3104248046875,294.1499938964844,296.27642822265625,293.79620361328125,296.6999206542969,296.3223876953125,283.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620231722351493e-09,0.0010321135632693,-0.0242526102811098,0.0,0.0,0.0,-0.0095819812268018,60.0,22.946069717407227,0.0,-7.263097501208905e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,9.661263902671637e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001017388422042,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,7.514430762967095e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001017386166495,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0004825968353543,286.29522705078125,294.1499938964844,296.2605285644531,293.7971496582031,296.6920471191406,296.3041687011719,283.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.45487403869629,0.0,-7.226497444889901e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,9.661263902671637e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001017388422042,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,7.514430762967095e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001017386166495,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0004825968353543,286.29522705078125,294.1499938964844,296.2605285644531,293.7971496582031,296.6920471191406,296.3041687011719,283.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.45487403869629,0.0,-7.226497444889901e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,9.638968913350254e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,0.000101504047052,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,7.497088517993689e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.0001015038214973,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0004814832063857,286.2799377441406,294.1499938964844,296.2451171875,293.7980041503906,296.6840515136719,296.28729248046875,283.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,21.989402770996094,0.0,-7.193160911356244e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,9.638968913350254e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,0.000101504047052,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,7.497088517993689e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.0001015038214973,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0004814832063857,286.2799377441406,294.1499938964844,296.2451171875,293.7980041503906,296.6840515136719,296.28729248046875,283.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,21.989402770996094,0.0,-7.193160911356244e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.61896512308158e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001012933862511,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,7.481528882635757e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001012931679724,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0004804840427823,286.2645263671875,294.1499938964844,296.2300720214844,293.7987976074219,296.6759338378906,296.2714233398437,283.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.55099868774414,0.0,-7.163315274283377e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.61896512308158e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001012933862511,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,7.481528882635757e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001012931679724,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0004804840427823,286.2645263671875,294.1499938964844,296.2300720214844,293.7987976074219,296.6759338378906,296.2714233398437,283.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.55099868774414,0.0,-7.163315274283377e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,9.609904373064636e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.000101197962067,299.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,7.474480662494898e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0001011977510643,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,0.0004800314782187,286.2567749023437,294.1499938964844,296.22265625,293.7991027832031,296.6718139648437,296.2637634277344,283.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675339557839834e-09,0.0010240336414426,-0.0217784941196441,0.0,0.0,0.0,-0.0091135567054152,60.0,21.34235000610352,0.0,-7.149815672846671e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,9.601342753740028e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.0001011077984003,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,7.467820978490636e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001011075801216,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.000479603826534,286.2489929199219,294.1499938964844,296.21533203125,293.79937744140625,296.6676940917969,296.2562561035156,284.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,21.13999938964844,0.0,-7.137071378338079e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,9.585954830981792e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001009457409963,299.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,7.455850573023781e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001009455299936,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0004788352234754,286.2333984375,294.1499938964844,296.2008361816406,293.7997436523437,296.65936279296875,296.2415466308594,284.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.75218391418457,0.0,-7.114191902246604e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,9.585954830981792e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001009457409963,299.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,7.455850573023781e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001009455299936,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0004788352234754,286.2333984375,294.1499938964844,296.2008361816406,293.7997436523437,296.65936279296875,296.2415466308594,284.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.75218391418457,0.0,-7.114191902246604e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,9.572804265189916e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0001008072358672,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,7.445620576618239e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0001008070321404,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0004781783209182,286.2177734375,294.1499938964844,296.1865234375,293.7998046875,296.6509094238281,296.22723388671875,284.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667372792959,0.0,0.0,0.0,-0.0088841626420617,60.0,20.388214111328125,0.0,-7.094664766782445e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,9.572804265189916e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0001008072358672,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,7.445620576618239e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0001008070321404,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0004781783209182,286.2177734375,294.1499938964844,296.1865234375,293.7998046875,296.6509094238281,296.22723388671875,284.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667372792959,0.0,0.0,0.0,-0.0088841626420617,60.0,20.388214111328125,0.0,-7.094664766782445e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,9.561701881466432e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001006903185043,299.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,7.436984014930204e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001006901075015,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0004776238056365,286.2021179199219,294.1499938964844,296.17236328125,293.79949951171875,296.64239501953125,296.2131652832031,284.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,20.04693603515625,0.0,-7.078198649423939e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,9.561701881466432e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001006903185043,299.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,7.436984014930204e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001006901075015,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0004776238056365,286.2021179199219,294.1499938964844,296.17236328125,293.79949951171875,296.64239501953125,296.2131652832031,284.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,20.04693603515625,0.0,-7.078198649423939e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.552457777317612e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0001005929516395,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,7.429792458424345e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.0001005927479127,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0004771620733663,286.1864013671875,294.1499938964844,296.1582336425781,293.7987670898437,296.6337890625,296.1992492675781,284.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958754544290514e-09,0.0010179058881476,-0.0199019126594066,0.0,0.0,0.0,-0.0087583130225539,60.0,19.72697639465332,0.0,-7.06449867493575e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.552457777317612e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0001005929516395,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,7.429792458424345e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.0001005927479127,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0004771620733663,286.1864013671875,294.1499938964844,296.1582336425781,293.7987670898437,296.6337890625,296.1992492675781,284.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958754544290514e-09,0.0010179058881476,-0.0199019126594066,0.0,0.0,0.0,-0.0087583130225539,60.0,19.72697639465332,0.0,-7.06449867493575e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,9.548452362651004e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001005507729132,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,7.426676893373951e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0001005505691864,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0004769620136357,286.1785583496094,294.1499938964844,296.1511535644531,293.7981872558594,296.6294250488281,296.1923522949219,284.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,19.573335647583008,0.0,-7.058566353634887e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,9.544857311993836e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0001005129015538,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,7.423880015267059e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.000100512705103,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0004767824430018,286.17071533203125,294.1499938964844,296.14410400390625,293.7975158691406,296.62506103515625,296.1854553222656,284.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.019653458148241,0.0,0.0,0.0,-0.0087112830951809,60.0,19.424894332885746,0.0,-7.053242256915837e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
