time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,9.538746962789446e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001004485529847,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,7.419126632157713e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0001004483565338,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.0004764772893395,286.155029296875,294.1499938964844,296.1298828125,293.7956848144531,296.61627197265625,296.17169189453125,284.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.14191055297852,0.0,-7.04419562680414e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,9.538746962789446e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001004485529847,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,7.419126632157713e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0001004483565338,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.0004764772893395,286.155029296875,294.1499938964844,296.1298828125,293.7956848144531,296.61627197265625,296.17169189453125,284.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.14191055297852,0.0,-7.04419562680414e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,9.533945558359846e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001003979778033,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,7.41539042792283e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001003977813525,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0004762374737765,286.13934326171875,294.1499938964844,296.11553955078125,293.7932434082031,296.6073913574219,296.1578674316406,284.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727603446028297e-09,0.0010159292723983,-0.0192965324968099,0.0,0.0,0.0,-0.008643721230328,60.0,18.877410888671875,0.0,-7.03708664673286e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,9.533945558359846e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001003979778033,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,7.41539042792283e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001003977813525,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0004762374737765,286.13934326171875,294.1499938964844,296.11553955078125,293.7932434082031,296.6073913574219,296.1578674316406,284.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727603446028297e-09,0.0010159292723983,-0.0192965324968099,0.0,0.0,0.0,-0.008643721230328,60.0,18.877410888671875,0.0,-7.03708664673286e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,9.530280658509582e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001003593642963,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.41253825253807e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001003591751214,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0004760544397868,286.1236877441406,294.1499938964844,296.1009826660156,293.7900695800781,296.598388671875,296.1439514160156,284.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681779656820709e-09,0.0010155373020097,-0.0191765185445547,0.0,0.0,0.0,-0.008621004410088,60.0,18.62898826599121,0.0,-7.031658810774388e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,9.530280658509582e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001003593642963,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.41253825253807e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001003591751214,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0004760544397868,286.1236877441406,294.1499938964844,296.1009826660156,293.7900695800781,296.598388671875,296.1439514160156,284.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681779656820709e-09,0.0010155373020097,-0.0191765185445547,0.0,0.0,0.0,-0.008621004410088,60.0,18.62898826599121,0.0,-7.031658810774388e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,9.527592192171142e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001003310462692,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,7.410446414723992e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,0.0001003308570943,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0004759201838169,286.10809326171875,294.1499938964844,296.0861511230469,293.7861633300781,296.5892944335937,296.1298828125,284.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.64812746467669e-09,0.0010152495233342,-0.0190883819013834,0.0,0.0,0.0,-0.0086043206974864,60.0,18.40019416809082,0.0,-7.027674087112247e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,9.527592192171142e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001003310462692,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,7.410446414723992e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,0.0001003308570943,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0004759201838169,286.10809326171875,294.1499938964844,296.0861511230469,293.7861633300781,296.5892944335937,296.1298828125,284.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.64812746467669e-09,0.0010152495233342,-0.0190883819013834,0.0,0.0,0.0,-0.0086043206974864,60.0,18.40019416809082,0.0,-7.027674087112247e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,9.526566282147542e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001003202341962,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,7.409647514577955e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001003200450213,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0004758689319714,286.1003112792969,294.1499938964844,296.07861328125,293.78387451171875,296.5846862792969,296.1227722167969,284.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635267529337852e-09,0.001015139510855,-0.019054701551795,0.0,0.0,0.0,-0.0085979457944631,60.0,18.30855941772461,0.0,-7.026152104572247e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,9.525731729809196e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001003114448394,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,7.408997771563008e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0001003112556645,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0004758272843901,286.0925598144531,294.1499938964844,296.07098388671875,293.7814025878906,296.580078125,296.1155700683594,284.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624793241234329e-09,0.0010150499874725,-0.0190272685140371,0.0,0.0,0.0,-0.0085927527397871,60.0,18.22161674499512,0.0,-7.024912207498346e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,9.524537017568946e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001002988501568,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,7.408067904179916e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001002986609819,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0004757676215376,286.0770874023437,294.1499938964844,296.055419921875,293.7757263183594,296.5707702636719,296.1010131835937,284.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.056276321411133,0.0,-7.023131587402531e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,9.524537017568946e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001002988501568,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,7.408067904179916e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001002986609819,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0004757676215376,286.0770874023437,294.1499938964844,296.055419921875,293.7757263183594,296.5707702636719,296.1010131835937,284.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.056276321411133,0.0,-7.023131587402531e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.52388800214976e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001002920034807,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,7.407561497529969e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0001002918215817,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0004757352289743,286.0616760253906,294.1499938964844,296.0393981933594,293.76910400390625,296.5613098144531,296.0860900878906,284.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,17.89991569519043,0.0,-7.022157433311804e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.52388800214976e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001002920034807,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,7.407561497529969e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0001002918215817,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0004757352289743,286.0616760253906,294.1499938964844,296.0393981933594,293.76910400390625,296.5613098144531,296.0860900878906,284.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,17.89991569519043,0.0,-7.022157433311804e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.52383561525494e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,0.0001002914432319,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,7.407520024571568e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.000100291261333,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0004757326678372,286.0463256835937,294.1499938964844,296.0228271484375,293.7614440917969,296.5517578125,296.07080078125,284.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.75098991394043,0.0,-7.022062931127948e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.52383561525494e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,0.0001002914432319,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,7.407520024571568e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.000100291261333,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0004757326678372,286.0463256835937,294.1499938964844,296.0228271484375,293.7614440917969,296.5517578125,296.07080078125,284.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.75098991394043,0.0,-7.022062931127948e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.52442642301321e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0001002976568997,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,7.407978409901261e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001002974822768,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.000475762237329,286.0310974121094,294.1499938964844,296.00567626953125,293.7526550292969,296.54205322265625,296.0550537109375,284.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607943608434198e-09,0.0010149057488888,-0.0189831387251615,0.0,0.0,0.0,-0.0085843997076153,60.0,17.60873794555664,0.0,-7.02291771403907e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.52442642301321e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0001002976568997,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,7.407978409901261e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001002974822768,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.000475762237329,286.0310974121094,294.1499938964844,296.00567626953125,293.7526550292969,296.54205322265625,296.0550537109375,284.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607943608434198e-09,0.0010149057488888,-0.0189831387251615,0.0,0.0,0.0,-0.0085843997076153,60.0,17.60873794555664,0.0,-7.02291771403907e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,9.524911001790316e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.000100302757346,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,7.408354576909915e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001003025754471,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0004757864517159,286.0235290527344,294.1499938964844,295.9968566894531,293.7478332519531,296.53717041015625,296.0469970703125,284.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014964422211,7.613910391057743e-09,0.0010149568552151,-0.0189987663179636,0.0,0.0,0.0,-0.0085873575881123,60.0,17.539663314819336,0.0,-7.023623993518413e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,9.525511268293484e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0001003090656013,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,7.408820965792984e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0001003088909783,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0004758164286613,286.0159606933594,294.1499938964844,295.98785400390625,293.74273681640625,296.5322265625,296.038818359375,284.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621312470007524e-09,0.0010150201851502,-0.0190181527286767,0.0,0.0,0.0,-0.0085910279303789,60.0,17.47197914123535,0.0,-7.024500092711605e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.526850044494496e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0001003231518552,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,7.40986070013605e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001003229845082,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0004758833383675,286.0009155273437,294.1499938964844,295.9693298339844,293.7315368652344,296.5222473144531,296.0220031738281,284.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151691967621,7.637854793074439e-09,0.0010151616297662,-0.0190614778548479,0.0,0.0,0.0,-0.0085992282256484,60.0,17.34018898010254,0.0,-7.02645834849136e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.526850044494496e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0001003231518552,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,7.40986070013605e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001003229845082,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0004758833383675,286.0009155273437,294.1499938964844,295.9693298339844,293.7315368652344,296.5222473144531,296.0220031738281,284.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151691967621,7.637854793074439e-09,0.0010151616297662,-0.0190614778548479,0.0,0.0,0.0,-0.0085992282256484,60.0,17.34018898010254,0.0,-7.02645834849136e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,9.528131340630352e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001003366414806,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,7.410856778733432e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0001003364668576,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.0004759473958984,285.9859924316406,294.1499938964844,295.95001220703125,293.71905517578125,296.5121154785156,296.00457763671875,284.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153045877814,7.653684797048754e-09,0.0010152970207855,-0.0191029366105794,0.0,0.0,0.0,-0.0086070755496621,60.0,17.21232795715332,0.0,-7.02833204968556e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,9.528131340630352e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001003366414806,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,7.410856778733432e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0001003364668576,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.0004759473958984,285.9859924316406,294.1499938964844,295.95001220703125,293.71905517578125,296.5121154785156,296.00457763671875,284.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153045877814,7.653684797048754e-09,0.0010152970207855,-0.0191029366105794,0.0,0.0,0.0,-0.0086070755496621,60.0,17.21232795715332,0.0,-7.02833204968556e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,9.529440285405144e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0001003504148684,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,7.411873957607895e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0001003502475214,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0004760128213092,285.9711608886719,294.1499938964844,295.93023681640625,293.7040710449219,296.5018005371094,295.98651123046875,284.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669856749714654e-09,0.0010154353221878,-0.019145293161273,0.0,0.0,0.0,-0.0086150933057069,60.0,17.086925506591797,0.0,-7.030246962358433e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,9.529440285405144e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0001003504148684,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,7.411873957607895e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0001003502475214,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0004760128213092,285.9711608886719,294.1499938964844,295.93023681640625,293.7040710449219,296.5018005371094,295.98651123046875,284.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669856749714654e-09,0.0010154353221878,-0.019145293161273,0.0,0.0,0.0,-0.0086150933057069,60.0,17.086925506591797,0.0,-7.030246962358433e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,9.531041723676026e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0001003672587103,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,7.413117418764159e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0001003670913632,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,0.0004760927986353,285.9564819335937,294.1499938964844,295.910400390625,293.6855773925781,296.49127197265625,295.9679260253906,284.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015612273477,7.689666681187646e-09,0.0010156045900657,-0.0191971752792596,0.0,0.0,0.0,-0.0086249131709337,60.0,16.961965560913086,0.0,-7.032593174471914e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,9.531041723676026e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0001003672587103,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,7.413117418764159e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0001003670913632,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,0.0004760927986353,285.9564819335937,294.1499938964844,295.910400390625,293.6855773925781,296.49127197265625,295.9679260253906,284.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015612273477,7.689666681187646e-09,0.0010156045900657,-0.0191971752792596,0.0,0.0,0.0,-0.0086249131709337,60.0,16.961965560913086,0.0,-7.032593174471914e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,9.531929390504956e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0001003766083158,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,7.413807907141745e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0001003764409688,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0004761371819768,285.9491882324219,294.1499938964844,295.90045166015625,293.67510986328125,296.4859619140625,295.95849609375,284.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157064534723,7.700667659094051e-09,0.0010156987700611,-0.0192259885370731,0.0,0.0,0.0,-0.0086303669959306,60.0,16.899410247802734,0.0,-7.033896309849298e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,9.532868716632947e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,0.0001003864963422,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,7.414538413286209e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0001003863289952,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0004761841264553,285.9419250488281,294.1499938964844,295.8905029296875,293.6638488769531,296.4806213378906,295.948974609375,284.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712304572748963e-09,0.0010157981887459,-0.0192564651370048,0.0,0.0,0.0,-0.0086361356079578,60.0,16.836626052856445,0.0,-7.035274762756671e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.534847777104004e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001004073201329,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,7.416075823130086e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0001004071600618,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0004762829921673,285.9275207519531,294.1499938964844,295.8705444335937,293.6390991210937,296.46978759765625,295.9296875,284.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736823626203204e-09,0.0010160078527405,-0.0193206816911697,0.0,0.0,0.0,-0.0086482912302017,60.0,16.710311889648438,0.0,-7.03817946146046e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.534847777104004e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001004073201329,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,7.416075823130086e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0001004071600618,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0004762829921673,285.9275207519531,294.1499938964844,295.8705444335937,293.6390991210937,296.46978759765625,295.9296875,284.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736823626203204e-09,0.0010160078527405,-0.0193206816911697,0.0,0.0,0.0,-0.0086482912302017,60.0,16.710311889648438,0.0,-7.03817946146046e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.536890138406308e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001004288205876,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,7.417663437081501e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001004286605166,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0004763850593008,285.9132385253906,294.1499938964844,295.8505554199219,293.61163330078125,296.4587707519531,295.9101867675781,284.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162321850657,7.762146481127274e-09,0.0010162243852391,-0.0193870011717081,0.0,0.0,0.0,-0.0086608445271849,60.0,16.583131790161133,0.0,-7.041180083433576e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.536890138406308e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001004288205876,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,7.417663437081501e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001004286605166,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0004763850593008,285.9132385253906,294.1499938964844,295.8505554199219,293.61163330078125,296.4587707519531,295.9101867675781,284.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162321850657,7.762146481127274e-09,0.0010162243852391,-0.0193870011717081,0.0,0.0,0.0,-0.0086608445271849,60.0,16.583131790161133,0.0,-7.041180083433576e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,9.538920858176424e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001004501973511,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,7.419242319883779e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.00010045003728,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0004764865152537,285.89910888671875,294.1499938964844,295.8305358886719,293.5816345214844,296.4476013183594,295.8904724121094,284.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164474369958,7.787321010255255e-09,0.0010164396371692,-0.0194529332220554,0.0,0.0,0.0,-0.0086733251810073,60.0,16.455074310302734,0.0,-7.04416365238103e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,9.538920858176424e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001004501973511,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,7.419242319883779e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.00010045003728,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0004764865152537,285.89910888671875,294.1499938964844,295.8305358886719,293.5816345214844,296.4476013183594,295.8904724121094,284.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164474369958,7.787321010255255e-09,0.0010164396371692,-0.0194529332220554,0.0,0.0,0.0,-0.0086733251810073,60.0,16.455074310302734,0.0,-7.04416365238103e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,9.54085771809332e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001004705845844,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,7.420747715514153e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0001004704245133,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0004765833145938,285.8851318359375,294.1499938964844,295.8104553222656,293.5494384765625,296.436279296875,295.87060546875,284.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166527936235,7.811326696582911e-09,0.0010166449937969,-0.0195158049464225,0.0,0.0,0.0,-0.0086852256208658,60.0,16.32615089416504,0.0,-7.04700937603775e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,9.54085771809332e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001004705845844,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,7.420747715514153e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0001004704245133,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0004765833145938,285.8851318359375,294.1499938964844,295.8104553222656,293.5494384765625,296.436279296875,295.87060546875,284.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166527936235,7.811326696582911e-09,0.0010166449937969,-0.0195158049464225,0.0,0.0,0.0,-0.0086852256208658,60.0,16.32615089416504,0.0,-7.04700937603775e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,9.541774488752708e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0001004802325041,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,7.421460031764582e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.000100480079709,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.000476629124023,285.8782043457031,294.1499938964844,295.8004150390625,293.5325622558594,296.4305419921875,295.8606262207031,284.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167498840019,7.822687386749294e-09,0.0010167420841753,-0.0195455588400363,0.0,0.0,0.0,-0.0086908573284745,60.0,16.261442184448242,0.0,-7.04835656506475e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
