time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,9.542636689729989e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0001004893056233,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,7.422130147460848e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0001004891528282,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0004766721685882,285.8713073730469,294.1499938964844,295.79034423828125,293.5152282714844,296.4247436523437,295.8506164550781,284.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168411536142,7.83336240317567e-09,0.0010168333537876,-0.0195735152810812,0.0,0.0,0.0,-0.0086961491033434,60.0,16.196577072143555,0.0,-7.04962204167714e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.544179920339956e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0001005055528366,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,7.423329952871427e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0001005054000415,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004767493228428,285.857666015625,294.1499938964844,295.7702331542969,293.47930908203125,296.4130859375,295.83056640625,284.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852472450053938e-09,0.0010169968008995,-0.019623564556241,0.0,0.0,0.0,-0.008705623447895,60.0,16.066360473632812,0.0,-7.051887962461478e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.544179920339956e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0001005055528366,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,7.423329952871427e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0001005054000415,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004767493228428,285.857666015625,294.1499938964844,295.7702331542969,293.47930908203125,296.4130859375,295.83056640625,284.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852472450053938e-09,0.0010169968008995,-0.019623564556241,0.0,0.0,0.0,-0.008705623447895,60.0,16.066360473632812,0.0,-7.051887962461478e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,9.545436478219926e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001005187732516,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,7.424305658787489e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001005186204565,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0004768120998051,285.8441772460937,294.1499938964844,295.7500915527344,293.4418640136719,296.4012756347656,295.8104553222656,284.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171374306082,7.868000473365555e-09,0.0010171296307817,-0.0196642335504293,0.0,0.0,0.0,-0.0087133217602968,60.0,15.935603141784668,0.0,-7.053730399775304e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,9.545436478219926e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001005187732516,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,7.424305658787489e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001005186204565,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0004768120998051,285.8441772460937,294.1499938964844,295.7500915527344,293.4418640136719,296.4012756347656,295.8104553222656,284.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171374306082,7.868000473365555e-09,0.0010171296307817,-0.0196642335504293,0.0,0.0,0.0,-0.0087133217602968,60.0,15.935603141784668,0.0,-7.053730399775304e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,9.545980719849469e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,0.0001005244994303,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,7.424728391924873e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0001005243466352,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0004768393118865,285.8367004394531,294.1499938964844,295.7388000488281,293.4203491210937,296.39459228515625,295.7991638183594,284.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171948233619,7.874717766753747e-09,0.0010171870235353,-0.0196818262338638,0.0,0.0,0.0,-0.008716651238501,60.0,15.862248420715332,0.0,-7.054526918182091e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,9.546353248879312e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001005284138955,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.425017247442156e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,0.0001005282611004,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0004768579092342,285.8308410644531,294.1499938964844,295.7299194335937,293.4031982421875,296.3893127441406,295.7903137207031,284.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172340553253,7.87929810286414e-09,0.0010172262554988,-0.0196938216686248,0.0,0.0,0.0,-0.0087189218029379,60.0,15.804574012756348,0.0,-7.055070483374949e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,9.54687493504025e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001005338999675,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.425422518281266e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0001005337471724,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0004768839862663,285.8177185058594,294.1499938964844,295.7097473144531,293.3635559082031,296.3771667480469,295.7701416015625,284.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885679664809686e-09,0.0010172807378694,-0.0197105351835489,0.0,0.0,0.0,-0.0087220855057239,60.0,15.673479080200195,0.0,-7.055827211388532e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,9.54687493504025e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001005338999675,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.425422518281266e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0001005337471724,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0004768839862663,285.8177185058594,294.1499938964844,295.7097473144531,293.3635559082031,296.3771667480469,295.7701416015625,284.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885679664809686e-09,0.0010172807378694,-0.0197105351835489,0.0,0.0,0.0,-0.0087220855057239,60.0,15.673479080200195,0.0,-7.055827211388532e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.546930232318118e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001005344747682,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,7.425464718835428e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.000100534329249,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.000476886780234,285.81121826171875,294.1499938964844,295.6996459960937,293.3434143066406,296.3710327148437,295.7600402832031,284.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172940092161,7.886308495130834e-09,0.0010172860929742,-0.0197121817618608,0.0,0.0,0.0,-0.0087223974987864,60.0,15.60794162750244,0.0,-7.055901818375787e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,9.546884393785148e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,0.000100533994555,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,7.425429066643119e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001005338417598,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0004768845101352,285.8047790527344,294.1499938964844,295.6895446777344,293.3231506347656,296.3648681640625,295.7499389648437,284.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017288537696,7.885682329344945e-09,0.0010172806214541,-0.0197105407714843,0.0,0.0,0.0,-0.0087220864370465,60.0,15.542512893676758,0.0,-7.055827211388532e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,9.546495857648551e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001005298909149,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,7.425126386806369e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0001005297526717,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0004768651269841,285.7919616699219,294.1499938964844,295.6693725585937,293.2822570800781,296.3524780273437,295.7297668457031,284.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172463953495,7.880728070119858e-09,0.0010172384791076,-0.0196975655853748,0.0,0.0,0.0,-0.0087196314707398,60.0,15.41183376312256,0.0,-7.05523959254606e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,9.546495857648551e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001005298909149,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,7.425126386806369e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0001005297526717,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0004768651269841,285.7919616699219,294.1499938964844,295.6693725585937,293.2822570800781,296.3524780273437,295.7297668457031,284.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172463953495,7.880728070119858e-09,0.0010172384791076,-0.0196975655853748,0.0,0.0,0.0,-0.0087196314707398,60.0,15.41183376312256,0.0,-7.05523959254606e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.54552597249858e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,0.0001005196681944,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,7.424370414810255e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001005195299512,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0004768166982103,285.7793273925781,294.1499938964844,295.649169921875,293.2411499023437,296.3399353027344,295.7096252441406,284.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171420872211,7.868525386811598e-09,0.0010171341709792,-0.0196656081825494,0.0,0.0,0.0,-0.0087135825306177,60.0,15.28156852722168,0.0,-7.053792216993315e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.54552597249858e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,0.0001005196681944,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,7.424370414810255e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001005195299512,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0004768166982103,285.7793273925781,294.1499938964844,295.649169921875,293.2411499023437,296.3399353027344,295.7096252441406,284.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171420872211,7.868525386811598e-09,0.0010171341709792,-0.0196656081825494,0.0,0.0,0.0,-0.0087135825306177,60.0,15.28156852722168,0.0,-7.053792216993315e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.544006024952978e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.0001005036610877,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,7.42318807169795e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0001005035155685,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004767408245243,285.7668762207031,294.1499938964844,295.6289978027344,293.2000427246094,296.3272705078125,295.68951416015625,284.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169791057705,7.849475736065871e-09,0.001016971305944,-0.0196157172322273,0.0,0.0,0.0,-0.0087041379883885,60.0,15.15211582183838,0.0,-7.051532691093598e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.544006024952978e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.0001005036610877,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,7.42318807169795e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0001005035155685,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004767408245243,285.7668762207031,294.1499938964844,295.6289978027344,293.2000427246094,296.3272705078125,295.68951416015625,284.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169791057705,7.849475736065871e-09,0.001016971305944,-0.0196157172322273,0.0,0.0,0.0,-0.0087041379883885,60.0,15.15211582183838,0.0,-7.051532691093598e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,9.541848703520373e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001004809237201,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,7.421508780680597e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001004807854769,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0004766330530401,285.7546081542969,294.1499938964844,295.6088256835937,293.1591796875,296.3144226074219,295.66943359375,284.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167482541874,7.822476000285405e-09,0.0010167404543608,-0.0195450037717819,0.0,0.0,0.0,-0.0086907530203461,60.0,15.024155616760254,0.0,-7.048330985526263e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,9.541848703520373e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001004809237201,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,7.421508780680597e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001004807854769,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0004766330530401,285.7546081542969,294.1499938964844,295.6088256835937,293.1591796875,296.3144226074219,295.66943359375,284.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167482541874,7.822476000285405e-09,0.0010167404543608,-0.0195450037717819,0.0,0.0,0.0,-0.0086907530203461,60.0,15.024155616760254,0.0,-7.048330985526263e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,9.540608880342916e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0001004678633762,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,7.420543988700956e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.000100467725133,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0004765711491927,285.7485656738281,294.1499938964844,295.5987548828125,293.138916015625,296.3079833984375,295.659423828125,284.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166155407205,7.806972845969541e-09,0.0010166076244786,-0.0195044018328189,0.0,0.0,0.0,-0.0086830668151378,60.0,14.960644721984863,0.0,-7.046493522011589e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,9.539197344565764e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0001004529985948,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,7.419446046696976e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0001004528676276,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0004765006597153,285.7425537109375,294.1499938964844,295.58868408203125,293.11883544921875,296.3014831542969,295.6494140625,284.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164646664634,7.789334510732715e-09,0.0010164569830521,-0.019458208233118,0.0,0.0,0.0,-0.0086743235588073,60.0,14.8975830078125,0.0,-7.044402394740247e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,9.535904246149585e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0001004183141048,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,7.41688345442526e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001004181831376,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0004763361939694,285.7306823730469,294.1499938964844,295.56854248046875,293.07928466796875,296.2884216308594,295.62945556640625,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161130921915,7.748194974510625e-09,0.0010161052923649,-0.0193504616618156,0.0,0.0,0.0,-0.0086539294570684,60.0,14.773116111755373,0.0,-7.03952665048746e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,9.535904246149585e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0001004183141048,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,7.41688345442526e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001004181831376,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0004763361939694,285.7306823730469,294.1499938964844,295.56854248046875,293.07928466796875,296.2884216308594,295.62945556640625,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161130921915,7.748194974510625e-09,0.0010161052923649,-0.0193504616618156,0.0,0.0,0.0,-0.0086539294570684,60.0,14.773116111755373,0.0,-7.03952665048746e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,9.532060357742012e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0001003778306767,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,7.413893035845831e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0001003776997094,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0004761442251037,285.7189636230469,294.1499938964844,295.5484619140625,293.04071044921875,296.2752380371094,295.60955810546875,284.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157026117667,7.700193371817932e-09,0.0010156949283555,-0.0192247442901134,0.0,0.0,0.0,-0.0086301332339644,60.0,14.65087890625,0.0,-7.033840176973173e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,9.532060357742012e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0001003778306767,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,7.413893035845831e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0001003776997094,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0004761442251037,285.7189636230469,294.1499938964844,295.5484619140625,293.04071044921875,296.2752380371094,295.60955810546875,284.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157026117667,7.700193371817932e-09,0.0010156949283555,-0.0192247442901134,0.0,0.0,0.0,-0.0086301332339644,60.0,14.65087890625,0.0,-7.033840176973173e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,9.529316594125704e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.000100348930573,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,7.41175826988183e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001003487996058,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0004760071751661,285.7115783691406,294.1499938964844,295.5356140136719,293.0166931152344,296.2667541503906,295.59686279296875,284.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154094779863,7.665933665634839e-09,0.0010154017945751,-0.0191350169479846,0.0,0.0,0.0,-0.0086131487041711,60.0,14.57388973236084,0.0,-7.029782267409247e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,9.527631482342258e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001003311772365,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,7.410447142319754e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0001003310462692,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,0.0004759229777846,285.7074584960937,294.1499938964844,295.52838134765625,293.0034484863281,296.2619323730469,295.5897521972656,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152297327294,7.644897159764241e-09,0.0010152220493182,-0.0190799236297607,0.0,0.0,0.0,-0.0086027206853032,60.0,14.53139591217041,0.0,-7.027291815120408e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,9.522659820504488e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001002788194455,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,7.406579243252054e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001002786884782,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.000475674693007,285.6961364746094,294.1499938964844,295.50836181640625,292.9676818847656,296.2485046386719,295.57000732421875,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146991116926,7.58284901536399e-09,0.0010146915446966,-0.0189174134284257,0.0,0.0,0.0,-0.0085719609633088,60.0,14.415034294128418,0.0,-7.01994764540359e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,9.522659820504488e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001002788194455,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,7.406579243252054e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001002786884782,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.000475674693007,285.6961364746094,294.1499938964844,295.50836181640625,292.9676818847656,296.2485046386719,295.57000732421875,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146991116926,7.58284901536399e-09,0.0010146915446966,-0.0189174134284257,0.0,0.0,0.0,-0.0085719609633088,60.0,14.415034294128418,0.0,-7.01994764540359e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,9.519971354166046e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001002505086944,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,7.404488133033738e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,0.0001002503777272,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0004755404079332,285.6905822753906,294.1499938964844,295.49835205078125,292.950439453125,296.24176025390625,295.5601806640625,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144120315089,7.549300740095077e-09,0.001014404464513,-0.0188295468688011,0.0,0.0,0.0,-0.0085553284734487,60.0,14.35815143585205,0.0,-7.015978553681634e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.51715701376088e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0001002208664431,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,7.40229879738763e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001002207354758,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0004753998364321,285.6850280761719,294.1499938964844,295.4883728027344,292.9336853027344,296.2349853515625,295.5503845214844,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141116799786,7.514181277201715e-09,0.001014104229398,-0.0187375657260417,0.0,0.0,0.0,-0.0085379183292388,60.0,14.302230834960938,0.0,-7.011824720848382e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,9.511173993814737e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001001578493742,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,7.397644367301837e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0001001577256829,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0004751009691972,285.6741027832031,294.1499938964844,295.4684143066406,292.9017028808594,296.2213439941406,295.53082275390625,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134734911844,7.4395281046690814e-09,0.0010134660406038,-0.0185420401394367,0.0,0.0,0.0,-0.0085009103640913,60.0,14.193435668945312,0.0,-7.002999069527506e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,9.511173993814737e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001001578493742,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,7.397644367301837e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0001001577256829,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0004751009691972,285.6741027832031,294.1499938964844,295.4684143066406,292.9017028808594,296.2213439941406,295.53082275390625,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134734911844,7.4395281046690814e-09,0.0010134660406038,-0.0185420401394367,0.0,0.0,0.0,-0.0085009103640913,60.0,14.193435668945312,0.0,-7.002999069527506e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,9.50472240219824e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.000100089906482,299.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,7.392625411739573e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001000897827907,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0004747787606902,285.6633605957031,294.1499938964844,295.4485168457031,292.8720092773437,296.2076110839844,295.5113830566406,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127851273864,7.359045817167953e-09,0.0010127777932211,-0.0183312445878982,0.0,0.0,0.0,-0.0084610115736722,60.0,14.089106559753418,0.0,-6.993490586637563e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,9.50472240219824e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.000100089906482,299.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,7.392625411739573e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001000897827907,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0004747787606902,285.6633605957031,294.1499938964844,295.4485168457031,292.8720092773437,296.2076110839844,295.5113830566406,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127851273864,7.359045817167953e-09,0.0010127777932211,-0.0183312445878982,0.0,0.0,0.0,-0.0084610115736722,60.0,14.089106559753418,0.0,-6.993490586637563e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,9.497857536189258e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001000176052912,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,7.387285586446524e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001000174815999,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,0.0004744358302559,285.65283203125,294.1499938964844,295.4286804199219,292.8448486328125,296.1937866210937,295.4920349121094,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120527585968,7.273407653940467e-09,0.0010120455408468,-0.0181069448590278,0.0,0.0,0.0,-0.0084185572341084,60.0,13.989632606506348,0.0,-6.983379563507698e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,9.497857536189258e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001000176052912,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,7.387285586446524e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001000174815999,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,0.0004744358302559,285.65283203125,294.1499938964844,295.4286804199219,292.8448486328125,296.1937866210937,295.4920349121094,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120527585968,7.273407653940467e-09,0.0010120455408468,-0.0181069448590278,0.0,0.0,0.0,-0.0084185572341084,60.0,13.989632606506348,0.0,-6.983379563507698e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,9.490616503171624e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,9.99413532554172e-05,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,7.381652540061623e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.994122956413776e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0004740741860587,285.6424865722656,294.1499938964844,295.4089050292969,292.8204345703125,296.1798400878906,295.4727783203125,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112804593518,7.1830932313332604e-09,0.0010112732416018,-0.0178703907877206,0.0,0.0,0.0,-0.0083737848326563,60.0,13.895503044128418,0.0,-6.972724264642238e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,9.490616503171624e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,9.99413532554172e-05,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,7.381652540061623e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.994122956413776e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0004740741860587,285.6424865722656,294.1499938964844,295.4089050292969,292.8204345703125,296.1798400878906,295.4727783203125,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112804593518,7.1830932313332604e-09,0.0010112732416018,-0.0178703907877206,0.0,0.0,0.0,-0.0083737848326563,60.0,13.895503044128418,0.0,-6.972724264642238e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
