time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,9.48685992625542e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,9.990177932195364e-05,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,7.378730515483767e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,9.990166290663184e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,0.0004738865245599,285.63739013671875,294.1499938964844,295.3990478515625,292.8093566894531,296.1728515625,295.46319580078125,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108796413987,7.136233381999091e-09,0.0010108724236488,-0.0177476536482572,0.0,0.0,0.0,-0.0083505539223551,60.0,13.850708961486816,0.0,-6.967199084328969e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.483034955337644e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,9.986149962060152e-05,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,7.375754648819566e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.98613759293221e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0004736954579129,285.63232421875,294.1499938964844,295.3891906738281,292.799072265625,296.1658020019531,295.4536437988281,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104716056957,7.088526210452528e-09,0.0010104645043611,-0.0176226962357759,0.0,0.0,0.0,-0.0083269029855728,60.0,13.807415962219238,0.0,-6.961576559660898e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,9.475168189965189e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,9.977865556720644e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,7.369635568466038e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,9.977853915188462e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0004733025562018,285.62237548828125,294.1499938964844,295.3695678710937,292.7809753417969,296.1517028808594,295.43463134765625,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096327168866,6.990418466301662e-09,0.0010096257319673,-0.0173657238483428,0.0,0.0,0.0,-0.0082782674580812,60.0,13.725013732910156,0.0,-6.950021003149234e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,9.475168189965189e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,9.977865556720644e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,7.369635568466038e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,9.977853915188462e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0004733025562018,285.62237548828125,294.1499938964844,295.3695678710937,292.7809753417969,296.1517028808594,295.43463134765625,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096327168866,6.990418466301662e-09,0.0010096257319673,-0.0173657238483428,0.0,0.0,0.0,-0.0082782674580812,60.0,13.725013732910156,0.0,-6.950021003149234e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.46703294175677e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,9.969298116629945e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,7.363307668128982e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,9.969285747502e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004728961794171,285.61260986328125,294.1499938964844,295.3500061035156,292.7663879394531,296.13751220703125,295.4157409667969,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087650734931,6.8889596249732685e-09,0.0010087582049891,-0.0170999728143215,0.0,0.0,0.0,-0.0082279704511165,60.0,13.649161338806152,0.0,-6.938080332474783e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.46703294175677e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,9.969298116629945e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,7.363307668128982e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,9.969285747502e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004728961794171,285.61260986328125,294.1499938964844,295.3500061035156,292.7663879394531,296.13751220703125,295.4157409667969,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087650734931,6.8889596249732685e-09,0.0010087582049891,-0.0170999728143215,0.0,0.0,0.0,-0.0082279704511165,60.0,13.649161338806152,0.0,-6.938080332474783e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,9.460802539251743e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,9.962735930457713e-05,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,7.358461152762175e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.962724288925529e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.000472584972158,285.6056823730469,294.1499938964844,295.3360900878906,292.75738525390625,296.1272277832031,295.4022521972656,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081004584208,6.811261776817901e-09,0.0010080935899168,-0.016896454617381,0.0,0.0,0.0,-0.0081894509494304,60.0,13.5983247756958,0.0,-6.928942752892908e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.458217391511424e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,9.960013994714244e-05,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,7.356450078077614e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,9.960002353182064e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0004724558675661,285.60302734375,294.1499938964844,295.3307800292969,292.7540283203125,296.12322998046875,295.39703369140625,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078250197693,6.779028005610144e-09,0.0010078182676807,-0.0168120227754116,0.0,0.0,0.0,-0.0081734731793403,60.0,13.57885456085205,0.0,-6.925154139025835e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,9.448091441299766e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,9.949349623639137e-05,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,7.348573853960261e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,9.949338709702717e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0004719500720966,285.5936584472656,294.1499938964844,295.3121032714844,292.7424011230469,296.1089172363281,295.3786315917969,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067451512441,6.652770334625302e-09,0.0010067385155707,-0.016481302678585,0.0,0.0,0.0,-0.0081108808517456,60.0,13.51142406463623,-0.0,-6.910322980502316e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,9.448091441299766e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,9.949349623639137e-05,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,7.348573853960261e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,9.949338709702717e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0004719500720966,285.5936584472656,294.1499938964844,295.3121032714844,292.7424011230469,296.1089172363281,295.3786315917969,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067451512441,6.652770334625302e-09,0.0010067385155707,-0.016481302678585,0.0,0.0,0.0,-0.0081108808517456,60.0,13.51142406463623,-0.0,-6.910322980502316e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,9.4426708528772e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.94364163489081e-05,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,7.344357436522841e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,9.943629993358628e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0004716793191619,285.58905029296875,294.1499938964844,295.302978515625,292.7368469238281,296.1017150878906,295.3695983886719,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061672655865,6.5851879504919e-09,0.0010061606299132,-0.0163042768836021,0.0,0.0,0.0,-0.0080773774534463,60.0,13.478485107421877,-0.0,-6.902391191943026e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,9.437174594495444e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,9.937852883012964e-05,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,7.340082083828747e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,9.937841969076544e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0004714047536253,285.58447265625,294.1499938964844,295.2939453125,292.7314758300781,296.0945129394531,295.36065673828125,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055809980258,6.516658768163097e-09,0.0010055744787678,-0.0161247681826353,0.0,0.0,0.0,-0.0080434037372469,60.0,13.4459810256958,-0.0,-6.894352821973372e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,9.426123142475262e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,9.92621498880908e-05,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,7.33148553990759e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.926204074872658e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0004708527412731,285.57550048828125,294.1499938964844,295.2762756347656,292.72125244140625,296.080078125,295.3430480957031,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044028749689,6.378876094004227e-09,0.0010043964721262,-0.0157638490200042,0.0,0.0,0.0,-0.0079751005396246,60.0,13.382144927978516,-0.0,-6.878204317217751e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,9.426123142475262e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,9.92621498880908e-05,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,7.33148553990759e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.926204074872658e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0004708527412731,285.57550048828125,294.1499938964844,295.2762756347656,292.72125244140625,296.080078125,295.3430480957031,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044028749689,6.378876094004227e-09,0.0010043964721262,-0.0157638490200042,0.0,0.0,0.0,-0.0079751005396246,60.0,13.382144927978516,-0.0,-6.878204317217751e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,9.415202657692134e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,9.91471388260834e-05,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.32299085939303e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,9.914702968671918e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004703072481788,285.5666809082031,294.1499938964844,295.2590637207031,292.71160888671875,296.06561279296875,295.32586669921875,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032383725047,6.2427210067994565e-09,0.0010032322024926,-0.0154071869328618,0.0,0.0,0.0,-0.0079076020047068,60.0,13.320395469665527,-0.0,-6.862266133111916e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,9.415202657692134e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,9.91471388260834e-05,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.32299085939303e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,9.914702968671918e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004703072481788,285.5666809082031,294.1499938964844,295.2590637207031,292.71160888671875,296.06561279296875,295.32586669921875,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032383725047,6.2427210067994565e-09,0.0010032322024926,-0.0154071869328618,0.0,0.0,0.0,-0.0079076020047068,60.0,13.320395469665527,-0.0,-6.862266133111916e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,9.404929005540907e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,9.903894533636048e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,7.314999675145373e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,9.903883619699629e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0004697940894402,285.5580749511719,294.1499938964844,295.2422180175781,292.7025756835937,296.0511474609375,295.3090515136719,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021429043263,6.114628803288724e-09,0.0010021368507295,-0.0150716407224535,0.0,0.0,0.0,-0.0078441007062792,60.0,13.261088371276855,-0.0,-6.847287892242093e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,9.404929005540907e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,9.903894533636048e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,7.314999675145373e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,9.903883619699629e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0004697940894402,285.5580749511719,294.1499938964844,295.2422180175781,292.7025756835937,296.0511474609375,295.3090515136719,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021429043263,6.114628803288724e-09,0.0010021368507295,-0.0150716407224535,0.0,0.0,0.0,-0.0078441007062792,60.0,13.261088371276855,-0.0,-6.847287892242093e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.39572710194625e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.894203685689718e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,7.307841588044539e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.894193499349058e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0004693344526458,285.5496520996094,294.1499938964844,295.2257385253906,292.694091796875,296.03662109375,295.2926025390625,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011617559939,5.999893915031862e-09,0.0010011557023972,-0.0147710815072059,0.0,0.0,0.0,-0.0077872215770184,60.0,13.204596519470217,-0.0,-6.833886345702922e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.39572710194625e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.894203685689718e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,7.307841588044539e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.894193499349058e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0004693344526458,285.5496520996094,294.1499938964844,295.2257385253906,292.694091796875,296.03662109375,295.2926025390625,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011617559939,5.999893915031862e-09,0.0010011557023972,-0.0147710815072059,0.0,0.0,0.0,-0.0077872215770184,60.0,13.204596519470217,-0.0,-6.833886345702922e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,9.3917828053236e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,9.89004984148778e-05,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,7.3047740443144e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,9.89003965514712e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0004691374488174,285.5455017089844,294.1499938964844,295.2176208496094,292.6900329589844,296.02935791015625,295.2845153808594,285.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007412638515,5.950709702773338e-09,0.0010007353266701,-0.0146422367542982,0.0,0.0,0.0,-0.0077628400176763,60.0,13.177813529968262,-0.0,-6.82814516039798e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.388165199197827e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,9.886240877676757e-05,299.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.301959703909233e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,9.886229963740334e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.000468956772238,285.5414428710937,294.1499938964844,295.2095947265625,292.6860656738281,296.0220947265625,295.2764892578125,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003560455515,5.905598676747559e-09,0.0010003501083701,-0.0145240621641278,0.0,0.0,0.0,-0.0077404794283211,60.0,13.151773452758787,-0.0,-6.82288145981147e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,9.381976269651204e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.879722347250208e-05,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,7.297145202755928e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.879712160909548e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.000468647602247,285.5333557128906,294.1499938964844,295.1936950683594,292.67852783203125,296.007568359375,295.26055908203125,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.828398652596434e-09,0.0009996889857575,-0.0143218245357275,0.0,0.0,0.0,-0.007702203001827,60.0,13.101585388183594,-0.0,-6.813878172806653e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,9.381976269651204e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.879722347250208e-05,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,7.297145202755928e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.879712160909548e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.000468647602247,285.5333557128906,294.1499938964844,295.1936950683594,292.67852783203125,296.007568359375,295.26055908203125,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.828398652596434e-09,0.0009996889857575,-0.0143218245357275,0.0,0.0,0.0,-0.007702203001827,60.0,13.101585388183594,-0.0,-6.813878172806653e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,9.378071990795434e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,9.875610703602432e-05,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,7.294108218047768e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,9.875600517261772e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0004684526356868,285.5254821777344,294.1499938964844,295.17803955078125,292.6714172363281,295.9930114746094,295.24481201171875,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992782725021,5.779677625383783e-09,0.000999272451736,-0.0141941914334893,0.0,0.0,0.0,-0.0076780500821769,60.0,13.055371284484863,-0.0,-6.80819951526246e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,9.378071990795434e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,9.875610703602432e-05,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,7.294108218047768e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,9.875600517261772e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0004684526356868,285.5254821777344,294.1499938964844,295.17803955078125,292.6714172363281,295.9930114746094,295.24481201171875,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992782725021,5.779677625383783e-09,0.000999272451736,-0.0141941914334893,0.0,0.0,0.0,-0.0076780500821769,60.0,13.055371284484863,-0.0,-6.80819951526246e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,9.376677917316556e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,9.874142415355892e-05,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,7.293023372767493e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,9.874132229015232e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0004683830193243,285.5193176269531,294.1499938964844,295.1656494140625,292.6659851074219,295.9813537597656,295.2322998046875,285.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991291444748,5.7622471238971684e-09,0.000999123440124,-0.0141485277563333,0.0,0.0,0.0,-0.0076694092713296,60.0,13.02145004272461,-0.0,-6.80616807358092e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.37639197218232e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.873841190710664e-05,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,7.292800728464499e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,9.873831004370004e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0004683687293436,285.5177917480469,294.1499938964844,295.1625671386719,292.6646423339844,295.9784240722656,295.2291564941406,285.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990985272452,5.758668208954987e-09,0.0009990927064791,-0.0141391521319746,0.0,0.0,0.0,-0.0076676346361637,60.0,13.013068199157717,-0.0,-6.805751695537765e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.377107198815791e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.87459352472797e-05,299.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,7.293356611626223e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,9.87458333838731e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0004684044688474,285.51025390625,294.1499938964844,295.1472473144531,292.6582336425781,295.9638366699219,295.21356201171875,285.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991739643737,5.7674953701791765e-09,0.0009991681436076,-0.0141622778028249,0.0,0.0,0.0,-0.0076720104552805,60.0,12.974777221679688,-0.0,-6.80677985087641e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.377107198815791e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.87459352472797e-05,299.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,7.293356611626223e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,9.87458333838731e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0004684044688474,285.51025390625,294.1499938964844,295.1472473144531,292.6582336425781,295.9638366699219,295.21356201171875,285.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991739643737,5.7674953701791765e-09,0.0009991681436076,-0.0141622778028249,0.0,0.0,0.0,-0.0076720104552805,60.0,12.974777221679688,-0.0,-6.80677985087641e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,9.378699178341776e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.876269177766515e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,7.294594252016395e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,9.876258991425856e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0004684839805122,285.506591796875,294.1499938964844,295.1396484375,292.6551208496094,295.95654296875,295.20574951171875,285.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993432322517,5.787290202619033e-09,0.0009993374114856,-0.0142141329124569,0.0,0.0,0.0,-0.0076818233355879,60.0,12.957660675048828,-0.0,-6.809086272596687e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,9.38063531066291e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,9.878307901090012e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,7.29609964764677e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,9.878297714749352e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0004685807216446,285.5029296875,294.1499938964844,295.1320495605469,292.652099609375,295.9492492675781,295.19793701171875,285.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995503351092,5.811376713182881e-09,0.0009995445143431,-0.0142772318795323,0.0,0.0,0.0,-0.0076937698759138,60.0,12.941225051879885,-0.0,-6.811893626945675e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,9.38598022912629e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,9.883935854304582e-05,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,7.300256402231753e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,9.883926395559683e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0004688477201852,285.4957580566406,294.1499938964844,295.1169128417969,292.6462097167969,295.93463134765625,295.1822204589844,285.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001178598031,5.8778941713910635e-09,0.001000112039037,-0.0144514869898557,0.0,0.0,0.0,-0.0077267391607165,60.0,12.910630226135254,-0.0,-6.819649911449234e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,9.38598022912629e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,9.883935854304582e-05,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,7.300256402231753e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,9.883926395559683e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0004688477201852,285.4957580566406,294.1499938964844,295.1169128417969,292.6462097167969,295.93463134765625,295.1822204589844,285.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001178598031,5.8778941713910635e-09,0.001000112039037,-0.0144514869898557,0.0,0.0,0.0,-0.0077267391607165,60.0,12.910630226135254,-0.0,-6.819649911449234e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,9.39382953220047e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.892201342154294e-05,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,7.306360930670053e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,9.892191883409396e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.000469239836093,285.4887390136719,294.1499938964844,295.1017761230469,292.6405334472656,295.91998291015625,295.1663818359375,285.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009536053985,5.975620886999877e-09,0.0010009476682171,-0.014707495458424,0.0,0.0,0.0,-0.0077751860953867,60.0,12.88400173187256,-0.0,-6.831052701272712e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,9.39382953220047e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.892201342154294e-05,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,7.306360930670053e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,9.892191883409396e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.000469239836093,285.4887390136719,294.1499938964844,295.1017761230469,292.6405334472656,295.91998291015625,295.1663818359375,285.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009536053985,5.975620886999877e-09,0.0010009476682171,-0.014707495458424,0.0,0.0,0.0,-0.0077751860953867,60.0,12.88400173187256,-0.0,-6.831052701272712e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,9.403911099070684e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.902816236717626e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,7.314201502595097e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,9.902806777972728e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0004697434196714,285.4818725585937,294.1499938964844,295.0866394042969,292.6350402832031,295.90533447265625,295.150390625,285.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020270710811,6.101148919412935e-09,0.0010020210174843,-0.0150363305583596,0.0,0.0,0.0,-0.0078374156728386,60.0,12.861062049865724,-0.0,-6.845712618996913e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,9.403911099070684e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.902816236717626e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,7.314201502595097e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,9.902806777972728e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0004697434196714,285.4818725585937,294.1499938964844,295.0866394042969,292.6350402832031,295.90533447265625,295.150390625,285.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020270710811,6.101148919412935e-09,0.0010020210174843,-0.0150363305583596,0.0,0.0,0.0,-0.0078374156728386,60.0,12.861062049865724,-0.0,-6.845712618996913e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.41583130043e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,9.915369446389376e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,7.32347252778709e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,9.91535998764448e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,0.0004703389131464,285.4751892089844,294.1499938964844,295.07147216796875,292.629638671875,295.890625,295.1342163085937,285.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032965801656,6.249599948660034e-09,0.0010032904101535,-0.0154252080246806,0.0,0.0,0.0,-0.0079110087826848,60.0,12.841302871704102,-0.0,-6.863071178031532e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
