time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.41583130043e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,9.915369446389376e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,7.32347252778709e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,9.91535998764448e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,0.0004703389131464,285.4751892089844,294.1499938964844,295.07147216796875,292.629638671875,295.890625,295.1342163085937,285.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032965801656,6.249599948660034e-09,0.0010032904101535,-0.0154252080246806,0.0,0.0,0.0,-0.0079110087826848,60.0,12.841302871704102,-0.0,-6.863071178031532e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,9.422565926797688e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,9.92246059468016e-05,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,7.328709762077779e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,9.922451135935262e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0004706752952188,285.4719543457031,294.1499938964844,295.0638427734375,292.6269836425781,295.8832702636719,295.1260070800781,285.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040141642093,6.333468860475477e-09,0.0010040078777819,-0.0156449042260646,0.0,0.0,0.0,-0.0079525876790285,60.0,12.832806587219238,-0.0,-6.872887325926058e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,9.429491183254868e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.929752559401096e-05,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,7.334096153499559e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,9.929743828251958e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0004710212524514,285.4687194824219,294.1499938964844,295.0561828613281,292.62432861328125,295.8759155273437,295.1177673339844,285.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047524701803,6.4197198668125566e-09,0.0010047460673376,-0.0158708393573761,0.0,0.0,0.0,-0.0079953493550419,60.0,12.824743270874023,-0.0,-6.88298911200036e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,9.4439230451826e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.94494985206984e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,7.345320045715198e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,9.94494039332494e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0004717421543318,285.4623413085937,294.1499938964844,295.0407409667969,292.6190795898437,295.86114501953125,295.1011962890625,285.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062885703518,6.5994587572504315e-09,0.0010062819346785,-0.016341658309102,0.0,0.0,0.0,-0.0080844480544328,60.0,12.809678077697754,-0.0,-6.904065941171211e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,9.4439230451826e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.94494985206984e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,7.345320045715198e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,9.94494039332494e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0004717421543318,285.4623413085937,294.1499938964844,295.0407409667969,292.6190795898437,295.86114501953125,295.1011962890625,285.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062885703518,6.5994587572504315e-09,0.0010062819346785,-0.016341658309102,0.0,0.0,0.0,-0.0080844480544328,60.0,12.809678077697754,-0.0,-6.904065941171211e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,9.459451393922792e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,9.961301111616194e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,7.357397407758981e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,9.961292380467056e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0004725178296212,285.4561462402344,294.1499938964844,295.025146484375,292.61383056640625,295.8463439941406,295.0843811035156,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007942482829,6.792859164050924e-09,0.0010079356143251,-0.0168482530862092,0.0,0.0,0.0,-0.0081803249195218,60.0,12.796714782714844,-0.0,-6.926779860805254e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,9.459451393922792e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,9.961301111616194e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,7.357397407758981e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,9.961292380467056e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0004725178296212,285.4561462402344,294.1499938964844,295.025146484375,292.61383056640625,295.8463439941406,295.0843811035156,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007942482829,6.792859164050924e-09,0.0010079356143251,-0.0168482530862092,0.0,0.0,0.0,-0.0081803249195218,60.0,12.796714782714844,-0.0,-6.926779860805254e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,9.473405953031032e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.9759956356138e-05,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,7.368250226136297e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.975986904464662e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0004732149245683,285.45086669921875,294.1499938964844,295.0111999511719,292.6091613769531,295.8332824707031,295.06939697265625,285.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094288736581,6.966665466734412e-09,0.0010094220051541,-0.0173035077750682,0.0,0.0,0.0,-0.00826648902148,60.0,12.786336898803713,-0.0,-6.94722430694128e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,9.475310071138664e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,9.978000889532268e-05,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,7.369731611106545e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,9.977992158383132e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0004733100358862,285.4501342773437,294.1499938964844,295.0093078613281,292.6085205078125,295.8315124511719,295.0673522949219,285.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990380718718825e-09,0.0010096246842294,-0.0173656269907951,0.0,0.0,0.0,-0.0082782451063394,60.0,12.784921646118164,-0.0,-6.950016029350081e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,9.491141099715604e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.994671563617884e-05,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,7.382043986581266e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,9.994662832468748e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0004741008451674,285.4442749023437,294.1499938964844,294.9931945800781,292.6031188964844,295.8166198730469,295.0501403808594,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113179450854,7.187561656962771e-09,0.0010113107273355,-0.0178820956498384,0.0,0.0,0.0,-0.008375996723771,60.0,12.773726463317873,-0.0,-6.973251487352172e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,9.491141099715604e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.994671563617884e-05,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,7.382043986581266e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,9.994662832468748e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0004741008451674,285.4442749023437,294.1499938964844,294.9931945800781,292.6031188964844,295.8166198730469,295.0501403808594,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113179450854,7.187561656962771e-09,0.0010113107273355,-0.0178820956498384,0.0,0.0,0.0,-0.008375996723771,60.0,12.773726463317873,-0.0,-6.973251487352172e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,9.498847066424788e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001000278643914,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,7.388037192868069e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.000100027769804,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0004744858015328,285.44140625,294.1499938964844,294.98504638671875,292.6003723144531,295.80914306640625,295.0414123535156,285.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012138556689,7.2835382169955665e-09,0.0010121312225237,-0.0181334782391786,0.0,0.0,0.0,-0.0084235752001404,60.0,12.76813507080078,-0.0,-6.984575406931981e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,9.506433707429096e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.00010010774713,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,7.393937994493172e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.0001001076598186,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0004748647625092,285.4385986328125,294.1499938964844,294.976806640625,292.5975952148437,295.8016357421875,295.0326843261719,285.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129460133612,7.378023969550895e-09,0.0010129385627806,-0.0183809548616409,0.0,0.0,0.0,-0.008470413275063,60.0,12.762483596801758,-0.0,-6.995732348968886e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.521237370790914e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001002636345219,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,7.405451469821855e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0001002635472104,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0004756042326334,285.4330444335937,294.1499938964844,294.9600524902344,292.5919189453125,295.7866516113281,295.0150756835937,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145233245566,7.562402259964074e-09,0.0010145157575607,-0.0188638623803854,0.0,0.0,0.0,-0.0085618197917938,60.0,12.75092887878418,-0.0,-7.017528247388327e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.521237370790914e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001002636345219,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,7.405451469821855e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0001002635472104,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0004756042326334,285.4330444335937,294.1499938964844,294.9600524902344,292.5919189453125,295.7866516113281,295.0150756835937,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145233245566,7.562402259964074e-09,0.0010145157575607,-0.0188638623803854,0.0,0.0,0.0,-0.0085618197917938,60.0,12.75092887878418,-0.0,-7.017528247388327e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.53465496422723e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0001004049190669,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,7.415886648232117e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001004048317554,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0004762744938489,285.4276733398437,294.1499938964844,294.94293212890625,292.58599853515625,295.7715759277344,294.9972229003906,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159524390473,7.729507700560134e-09,0.0010159447556361,-0.0193015225231647,0.0,0.0,0.0,-0.0086446618661284,60.0,12.738091468811035,-0.0,-7.037312599322831e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.53465496422723e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0001004049190669,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,7.415886648232117e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001004048317554,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0004762744938489,285.4276733398437,294.1499938964844,294.94293212890625,292.58599853515625,295.7715759277344,294.9972229003906,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159524390473,7.729507700560134e-09,0.0010159447556361,-0.0193015225231647,0.0,0.0,0.0,-0.0086446618661284,60.0,12.738091468811035,-0.0,-7.037312599322831e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.5468494691886e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001005333251669,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,7.425370858982205e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,0.0001005332451313,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004768836370203,285.42242431640625,294.1499938964844,294.92535400390625,292.5798645019531,295.7564697265625,294.9792175292969,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017251284793,7.881378216723078e-09,0.0010172433685511,-0.0196992680430412,0.0,0.0,0.0,-0.0087199499830603,60.0,12.723973274230955,-0.0,-7.055317041704259e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.5468494691886e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001005333251669,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,7.425370858982205e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,0.0001005332451313,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004768836370203,285.42242431640625,294.1499938964844,294.92535400390625,292.5798645019531,295.7564697265625,294.9792175292969,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017251284793,7.881378216723078e-09,0.0010172433685511,-0.0196992680430412,0.0,0.0,0.0,-0.0087199499830603,60.0,12.723973274230955,-0.0,-7.055317041704259e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,9.556949225952847e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001006396851153,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,7.433225982822478e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0001006395978038,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0004773881810251,285.4173583984375,294.1499938964844,294.9073181152344,292.57342529296875,295.74127197265625,294.9609069824219,285.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183269623667,8.007155827272072e-09,0.0010183189297094,-0.0200286712497472,0.0,0.0,0.0,-0.008782303892076,60.0,12.707463264465332,-0.0,-7.070245544582576e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,9.556949225952847e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001006396851153,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,7.433225982822478e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0001006395978038,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0004773881810251,285.4173583984375,294.1499938964844,294.9073181152344,292.57342529296875,295.74127197265625,294.9609069824219,285.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183269623667,8.007155827272072e-09,0.0010183189297094,-0.0200286712497472,0.0,0.0,0.0,-0.008782303892076,60.0,12.707463264465332,-0.0,-7.070245544582576e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,9.561242040945216e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001006848906399,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,7.436564192175865e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0001006848033284,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0004776026180479,285.4148864746094,294.1499938964844,294.89813232421875,292.570068359375,295.733642578125,294.95166015625,285.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187836596742,8.060609069104885e-09,0.001018775627017,-0.020168662071228,0.0,0.0,0.0,-0.0088088009506464,60.0,12.698248863220217,-0.0,-7.07659495446933e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.565114305587484e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0001007256651064,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,7.439575711032376e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001007255777949,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.000477796071209,285.4124450683594,294.1499938964844,294.8887939453125,292.5666198730469,295.7259826660156,294.9423217773437,285.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191961191594,8.108822946439886e-09,0.0010191879700869,-0.020294927060604,0.0,0.0,0.0,-0.0088327024132013,60.0,12.688519477844238,-0.0,-7.082324060547762e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,9.571447299094872e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.000100792341982,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,7.444500806741416e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001007922619464,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.0004781124007422,285.4076232910156,294.1499938964844,294.86968994140625,292.5594482421875,295.7106628417969,294.92352294921875,285.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198730742558,8.187660327507729e-09,0.0010198649251833,-0.0205013882368803,0.0,0.0,0.0,-0.0088718002662062,60.0,12.667359352111816,-0.0,-7.091696829775175e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,9.571447299094872e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.000100792341982,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,7.444500806741416e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001007922619464,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.0004781124007422,285.4076232910156,294.1499938964844,294.86968994140625,292.5594482421875,295.7106628417969,294.92352294921875,285.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198730742558,8.187660327507729e-09,0.0010198649251833,-0.0205013882368803,0.0,0.0,0.0,-0.0088718002662062,60.0,12.667359352111816,-0.0,-7.091696829775175e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.57436059252359e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001008230174193,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,7.446766539942473e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0001008229373837,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0004782579489983,285.4031066894531,294.1499938964844,294.8500061035156,292.5518798828125,295.6951904296875,294.9041748046875,285.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201807599514,8.223892677960976e-09,0.0010201726108789,-0.0205962788313627,0.0,0.0,0.0,-0.0088897515088319,60.0,12.64136028289795,-0.0,-7.096006982010294e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.57436059252359e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001008230174193,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,7.446766539942473e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0001008229373837,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0004782579489983,285.4031066894531,294.1499938964844,294.8500061035156,292.5518798828125,295.6951904296875,294.9041748046875,285.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201807599514,8.223892677960976e-09,0.0010201726108789,-0.0205962788313627,0.0,0.0,0.0,-0.0088897515088319,60.0,12.64136028289795,-0.0,-7.096006982010294e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.5767158200033e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001008478211588,299.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,7.448597898473963e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001008477338473,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0004783756157848,285.3988037109375,294.1499938964844,294.8295593261719,292.543212890625,295.6802673339844,294.8851318359375,285.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204339632764,8.253180361350587e-09,0.0010204256977885,-0.0206729732453823,0.0,0.0,0.0,-0.0089042838662862,60.0,12.614569664001465,-0.0,-7.099491483586462e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,9.576771117281167e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.0001008484032354,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,7.448640826623887e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,0.0001008483231998,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0004783783806487,285.39862060546875,294.1499938964844,294.8286437988281,292.5428161621094,295.6796264648437,294.8842468261719,285.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204397840425,8.253866923269015e-09,0.0010204315185546,-0.0206747725605964,0.0,0.0,0.0,-0.008904623799026,60.0,12.613189697265623,-0.0,-7.099573196001074e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,9.578158642398192e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001008630060823,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,7.449719123542309e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001008629260468,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0004784477059729,285.3944396972656,294.1499938964844,294.8046569824219,292.5313720703125,295.663818359375,294.8625183105469,285.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205846047028,8.271084261934902e-09,0.001020576339215,-0.020719863474369,0.0,0.0,0.0,-0.0089131472632288,60.0,12.57882022857666,-0.0,-7.101622401251009e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,9.578158642398192e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001008630060823,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,7.449719123542309e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001008629260468,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0004784477059729,285.3944396972656,294.1499938964844,294.8046569824219,292.5313720703125,295.663818359375,294.8625183105469,285.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205846047028,8.271084261934902e-09,0.001020576339215,-0.020719863474369,0.0,0.0,0.0,-0.0089131472632288,60.0,12.57882022857666,-0.0,-7.101622401251009e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,9.578753088135272e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001008692561299,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,7.45018114685081e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,0.0001008691760944,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.00047847739188,285.3923645019531,294.1499938964844,294.791748046875,292.5247802734375,295.6558532714844,294.8511047363281,285.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278454366461574e-09,0.0010206387378275,-0.0207391660660505,0.0,0.0,0.0,-0.0089167980477213,60.0,12.560256004333496,-0.0,-7.102499210986934e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,9.579271136317402e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001008747130981,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,7.450584234902635e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0001008746330626,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0004785032651852,285.3903503417969,294.1499938964844,294.7782592773437,292.5177001953125,295.6478271484375,294.8392944335937,285.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207019513472,8.284879449149685e-09,0.0010206936858594,-0.0207559932023286,0.0,0.0,0.0,-0.0089199831709265,60.0,12.54077434539795,-0.0,-7.103264465513348e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,9.580117330187932e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001008836188702,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,7.451241981470957e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001008835461107,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0004785455821547,285.38641357421875,294.1499938964844,294.7495422363281,292.5019226074219,295.631591796875,294.8148498535156,285.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207925224676,8.295365283572664e-09,0.0010207842569798,-0.0207834504544734,0.0,0.0,0.0,-0.0089251855388283,60.0,12.499707221984863,-0.0,-7.104512178557344e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,9.580117330187932e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001008836188702,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,7.451241981470957e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001008835461107,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0004785455821547,285.38641357421875,294.1499938964844,294.7495422363281,292.5019226074219,295.631591796875,294.8148498535156,285.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207925224676,8.295365283572664e-09,0.0010207842569798,-0.0207834504544734,0.0,0.0,0.0,-0.0089251855388283,60.0,12.499707221984863,-0.0,-7.104512178557344e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,9.580582263879478e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001008885083138,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.451602868968621e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001008884355542,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0004785688070114,285.3826599121094,294.1499938964844,294.71875,292.4842529296875,295.61505126953125,294.7882995605469,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.30109225802289e-09,0.0010208329185843,-0.0207984484732151,0.0,0.0,0.0,-0.0089280232787132,60.0,12.453876495361328,-0.0,-7.105194299583675e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,9.580582263879478e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001008885083138,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.451602868968621e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001008884355542,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0004785688070114,285.3826599121094,294.1499938964844,294.71875,292.4842529296875,295.61505126953125,294.7882995605469,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.30109225802289e-09,0.0010208329185843,-0.0207984484732151,0.0,0.0,0.0,-0.0089280232787132,60.0,12.453876495361328,-0.0,-7.105194299583675e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,9.580810001352802e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0001008909093798,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,7.451779674738646e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001008908293442,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.000478580215713,285.3790283203125,294.1499938964844,294.6860046386719,292.4648132324219,295.59820556640625,294.7601623535156,285.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303874032833392e-09,0.0010208567837253,-0.0208057332783937,0.0,0.0,0.0,-0.0089294034987688,60.0,12.404780387878418,-0.0,-7.105525412498538e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,9.580810001352802e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0001008909093798,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,7.451779674738646e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001008908293442,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.000478580215713,285.3790283203125,294.1499938964844,294.6860046386719,292.4648132324219,295.59820556640625,294.7601623535156,285.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303874032833392e-09,0.0010208567837253,-0.0208057332783937,0.0,0.0,0.0,-0.0089294034987688,60.0,12.404780387878418,-0.0,-7.105525412498538e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
