time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.580781625118108e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0001008905965136,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,7.451757119270042e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.000100890523754,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0004785787896253,285.3755798339844,294.1499938964844,294.6514587402344,292.4437561035156,295.5809936523437,294.730224609375,285.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303453924440873e-09,0.0010208531748503,-0.0208046324551105,0.0,0.0,0.0,-0.008929194882512,60.0,12.352155685424805,-0.0,-7.105474963964299e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.580781625118108e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0001008905965136,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,7.451757119270042e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.000100890523754,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0004785787896253,285.3755798339844,294.1499938964844,294.6514587402344,292.4437561035156,295.5809936523437,294.730224609375,285.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303453924440873e-09,0.0010208531748503,-0.0208046324551105,0.0,0.0,0.0,-0.008929194882512,60.0,12.352155685424805,-0.0,-7.105474963964299e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,9.580671758158132e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001008894396363,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,7.451671262970194e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0001008893668767,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0004785733181051,285.3739318847656,294.1499938964844,294.63360595703125,292.43267822265625,295.5722045898437,294.7144470214844,285.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302058596143524e-09,0.0010208407184109,-0.0208009798079729,0.0,0.0,0.0,-0.0089285001158714,60.0,12.324444770812988,-0.0,-7.105309407506867e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,9.580524783814326e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0001008878898574,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,7.45155630283989e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0001008878170978,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.000478565954836,285.3722839355469,294.1499938964844,294.6153259277344,292.4212646484375,295.5633544921875,294.6983947753906,285.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208330349996,8.300195197818994e-09,0.0010208247695118,-0.0207960996776819,0.0,0.0,0.0,-0.0089275762438774,60.0,12.296147346496582,-0.0,-7.105087007630574e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,9.580122423358262e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.00010088365525,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,7.45124343666248e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0001008835824904,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0004785459022969,285.3691101074219,294.1499938964844,294.5777587890625,292.3974914550781,295.5454406738281,294.6654663085937,285.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207903105765,8.295127251756185e-09,0.0010207820450887,-0.0207828264683485,0.0,0.0,0.0,-0.0089250663295388,60.0,12.238152503967283,-0.0,-7.104483756847912e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,9.580122423358262e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.00010088365525,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,7.45124343666248e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0001008835824904,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0004785459022969,285.3691101074219,294.1499938964844,294.5777587890625,292.3974914550781,295.5454406738281,294.6654663085937,285.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207903105765,8.295127251756185e-09,0.0010207820450887,-0.0207828264683485,0.0,0.0,0.0,-0.0089250663295388,60.0,12.238152503967283,-0.0,-7.104483756847912e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.579516336089e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001008772669592,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.450771954609081e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0001008771941997,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.0004785156343132,285.3661193847656,294.1499938964844,294.53887939453125,292.37255859375,295.5270690917969,294.6311950683594,285.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207247687503,8.287520003591453e-09,0.0010207165032625,-0.0207629073411226,0.0,0.0,0.0,-0.008921293541789,60.0,12.177481651306152,-0.0,-7.103578525402554e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.579516336089e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001008772669592,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.450771954609081e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0001008771941997,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.0004785156343132,285.3661193847656,294.1499938964844,294.53887939453125,292.37255859375,295.5270690917969,294.6311950683594,285.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207247687503,8.287520003591453e-09,0.0010207165032625,-0.0207629073411226,0.0,0.0,0.0,-0.008921293541789,60.0,12.177481651306152,-0.0,-7.103578525402554e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,9.578788740327582e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001008695980999,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,7.450205157510936e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0001008695326163,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,0.0004784793127328,285.3632507324219,294.1499938964844,294.4989318847656,292.3466491699219,295.50830078125,294.5956115722656,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206467704847,8.278395746685874e-09,0.0010206385049968,-0.0207390114665031,0.0,0.0,0.0,-0.0089167701080441,60.0,12.11479949951172,-0.0,-7.102492105559578e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,9.578788740327582e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001008695980999,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,7.450205157510936e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0001008695326163,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,0.0004784793127328,285.3632507324219,294.1499938964844,294.4989318847656,292.3466491699219,295.50830078125,294.5956115722656,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206467704847,8.278395746685874e-09,0.0010206385049968,-0.0207390114665031,0.0,0.0,0.0,-0.0089167701080441,60.0,12.11479949951172,-0.0,-7.102492105559578e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.577991295373069e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001008612016448,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,7.449584518326446e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001008611288852,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004784394986927,285.3604736328125,294.1499938964844,294.4580078125,292.3199462890625,295.48931884765625,294.559326171875,285.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268403739464247e-09,0.0010205536382272,-0.0207128431648015,0.0,0.0,0.0,-0.0089118191972374,60.0,12.051115036010742,-0.0,-7.10130336756265e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.577991295373069e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001008612016448,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,7.449584518326446e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001008611288852,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004784394986927,285.3604736328125,294.1499938964844,294.4580078125,292.3199462890625,295.48931884765625,294.559326171875,285.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268403739464247e-09,0.0010205536382272,-0.0207128431648015,0.0,0.0,0.0,-0.0089118191972374,60.0,12.051115036010742,-0.0,-7.10130336756265e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.577513264957815e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0001008561594062,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,7.449212716892362e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0001008560939226,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0004784156044479,285.35919189453125,294.1499938964844,294.4372253417969,292.30633544921875,295.4795227050781,294.5402526855469,285.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205103317275,8.262416528737049e-09,0.0010205020662397,-0.0206971652805805,0.0,0.0,0.0,-0.0089088501408696,60.0,12.017837524414062,-0.0,-7.100590693198684e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,9.57702795858495e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.000100851051684,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,7.448835094692186e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0001008509789244,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,0.0004783913609571,285.3579406738281,294.1499938964844,294.41632080078125,292.2925720214844,295.4696655273437,294.52099609375,285.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204582940787,8.256343164703141e-09,0.0010204500285908,-0.020681258291006,0.0,0.0,0.0,-0.0089058382436633,60.0,11.98436450958252,-0.0,-7.099868071236416e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.576035517966376e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,0.0001008405961329,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,7.448062387993559e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0001008405233733,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0004783417971339,285.35546875,294.1499938964844,294.3739929199219,292.2646789550781,295.44970703125,294.4820861816406,285.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203522397205,8.243922877682053e-09,0.0010203439742326,-0.0206487346440553,0.0,0.0,0.0,-0.0088996822014451,60.0,11.91699504852295,-0.0,-7.098390142346035e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.576035517966376e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,0.0001008405961329,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,7.448062387993559e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0001008405233733,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0004783417971339,285.35546875,294.1499938964844,294.3739929199219,292.2646789550781,295.44970703125,294.4820861816406,285.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203522397205,8.243922877682053e-09,0.0010203439742326,-0.0206487346440553,0.0,0.0,0.0,-0.0088996822014451,60.0,11.91699504852295,-0.0,-7.098390142346035e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,9.575011063134298e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0001008297986118,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,7.447264943039045e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0001008297331281,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0004782906325999,285.3531494140625,294.1499938964844,294.33123779296875,292.2364501953125,295.4294128417969,294.44244384765625,285.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231100245836842e-09,0.0010202344274148,-0.0206151530146598,0.0,0.0,0.0,-0.0088933249935507,60.0,11.84876537322998,-0.0,-7.096863896549621e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,9.575011063134298e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0001008297986118,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,7.447264943039045e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0001008297331281,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0004782906325999,285.3531494140625,294.1499938964844,294.33123779296875,292.2364501953125,295.4294128417969,294.44244384765625,285.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231100245836842e-09,0.0010202344274148,-0.0206151530146598,0.0,0.0,0.0,-0.0088933249935507,60.0,11.84876537322998,-0.0,-7.096863896549621e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.57397642196156e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001008189065032,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,7.446460222126916e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0001008188337436,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0004782389733009,285.3509216308594,294.1499938964844,294.2882080078125,292.20806884765625,295.40875244140625,294.402099609375,285.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.21816126261865e-09,0.001020123832859,-0.020581267774105,0.0,0.0,0.0,-0.0088869109749794,60.0,11.779924392700195,-0.0,-7.095324860983966e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.57397642196156e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001008189065032,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,7.446460222126916e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0001008188337436,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0004782389733009,285.3509216308594,294.1499938964844,294.2882080078125,292.20806884765625,295.40875244140625,294.402099609375,285.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.21816126261865e-09,0.001020123832859,-0.020581267774105,0.0,0.0,0.0,-0.0088869109749794,60.0,11.779924392700195,-0.0,-7.095324860983966e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,9.57295997068286e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001008081962936,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,7.445669325534254e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.00010080813081,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0004781882162205,285.3488464355469,294.1499938964844,294.2450866699219,292.1796264648437,295.3877258300781,294.3612060546875,285.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020023250021,8.205441659470125e-09,0.0010200151009485,-0.0205479580909013,0.0,0.0,0.0,-0.0088806059211492,60.0,11.7107515335083,-0.0,-7.093812115499534e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,9.57295997068286e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001008081962936,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,7.445669325534254e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.00010080813081,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0004781882162205,285.3488464355469,294.1499938964844,294.2450866699219,292.1796264648437,295.3877258300781,294.3612060546875,285.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020023250021,8.205441659470125e-09,0.0010200151009485,-0.0205479580909013,0.0,0.0,0.0,-0.0088806059211492,60.0,11.7107515335083,-0.0,-7.093812115499534e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.572474664309992e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,0.0001008030812954,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.445290975738317e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,0.0001008030158118,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0004781639727298,285.3478698730469,294.1499938964844,294.2235107421875,292.1654357910156,295.3770446777344,294.340576171875,285.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199714452028,8.199365630900957e-09,0.0010199631797149,-0.0205320455133914,0.0,0.0,0.0,-0.0088775940239429,60.0,11.67615032196045,-0.0,-7.093088782994529e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.572003182256594e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,0.0001007981118164,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,7.444924267474562e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,0.0001007980463327,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0004781404277309,285.346923828125,294.1499938964844,294.2019958496094,292.1513061523437,295.36627197265625,294.3198547363281,285.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199210373684,8.193463685302051e-09,0.0010199127718806,-0.0205165892839431,0.0,0.0,0.0,-0.008874668739736,60.0,11.641602516174316,-0.0,-7.092387477314335e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,9.571100235916674e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001007886021398,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.444221409969032e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001007885366561,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0004780953167937,285.3450622558594,294.1499938964844,294.1591491699219,292.123291015625,295.34454345703125,294.2782897949219,285.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019824296236,8.182163391268205e-09,0.0010198161471635,-0.020486993715167,0.0,0.0,0.0,-0.0088690659031271,60.0,11.572676658630373,-0.0,-7.091043130458274e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,9.571100235916674e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001007886021398,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.444221409969032e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001007885366561,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0004780953167937,285.3450622558594,294.1499938964844,294.1591491699219,292.123291015625,295.34454345703125,294.2782897949219,285.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019824296236,8.182163391268205e-09,0.0010198161471635,-0.020486993715167,0.0,0.0,0.0,-0.0088690659031271,60.0,11.572676658630373,-0.0,-7.091043130458274e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,9.570314432494342e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001007803221,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,7.443609501933679e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001007802566164,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0004780560848303,285.3433532714844,294.1499938964844,294.1166687011719,292.0957336425781,295.3224792480469,294.2366027832031,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019740011543,8.172319709842668e-09,0.0010197318624705,-0.0204612165689468,0.0,0.0,0.0,-0.0088641857728362,60.0,11.504359245300291,-0.0,-7.08987286657248e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,9.570314432494342e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001007803221,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,7.443609501933679e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001007802566164,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0004780560848303,285.3433532714844,294.1499938964844,294.1166687011719,292.0957336425781,295.3224792480469,294.2366027832031,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019740011543,8.172319709842668e-09,0.0010197318624705,-0.0204612165689468,0.0,0.0,0.0,-0.0088641857728362,60.0,11.504359245300291,-0.0,-7.08987286657248e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,9.569669782649726e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0001007735263556,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,7.443108188454062e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001007734681479,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0004780238959938,285.3417663574219,294.1499938964844,294.0747375488281,292.0687866210937,295.300048828125,294.1949157714844,285.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196709772571,8.164237286223397e-09,0.0010196627117693,-0.0204400494694709,0.0,0.0,0.0,-0.0088601792231202,60.0,11.43700122833252,-0.0,-7.088911502250994e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,9.569669782649726e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0001007735263556,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,7.443108188454062e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001007734681479,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0004780238959938,285.3417663574219,294.1499938964844,294.0747375488281,292.0687866210937,295.300048828125,294.1949157714844,285.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196709772571,8.164237286223397e-09,0.0010196627117693,-0.0204400494694709,0.0,0.0,0.0,-0.0088601792231202,60.0,11.43700122833252,-0.0,-7.088911502250994e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.56919539021328e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001007685277727,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,7.442738569807261e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.000100768469565,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0004780002345796,285.3402709960937,294.1499938964844,294.0335693359375,292.0426025390625,295.27734375,294.15338134765625,285.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196199873462,8.158279385384049e-09,0.0010196118382737,-0.0204244460910558,0.0,0.0,0.0,-0.0088572250679135,60.0,11.370923042297363,-0.0,-7.088203091143441e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.56919539021328e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001007685277727,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,7.442738569807261e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.000100768469565,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0004780002345796,285.3402709960937,294.1499938964844,294.0335693359375,292.0426025390625,295.27734375,294.15338134765625,285.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196199873462,8.158279385384049e-09,0.0010196118382737,-0.0204244460910558,0.0,0.0,0.0,-0.0088572250679135,60.0,11.370923042297363,-0.0,-7.088203091143441e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,9.569058602210134e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0001007670871331,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,7.442632340826094e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,0.0001007670289254,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,0.0004779933951795,285.339599609375,294.1499938964844,294.0132751464844,292.02984619140625,295.2658386230469,294.1328125,285.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196052026003,8.156549213822473e-09,0.0010195970535278,-0.0204199161380529,0.0,0.0,0.0,-0.0088563682511448,60.0,11.338699340820312,-0.0,-7.087997033750072e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.56896401476115e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0001007660903269,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,7.44255812605843e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0001007660248433,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0004779886512551,285.3389587402344,294.1499938964844,293.9932556152344,292.0173645019531,295.2542724609375,294.1123046875,285.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195950744673,8.155344843885361e-09,0.0010195869253948,-0.0204167608171701,0.0,0.0,0.0,-0.0088557712733745,60.0,11.306886672973633,-0.0,-7.087854214660183e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,9.568885434418915e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001007652535918,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.44249700801447e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0001007651953841,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0004779847513418,285.33770751953125,294.1499938964844,293.9540100097656,291.9931945800781,295.2309875488281,294.07159423828125,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195861104875,8.154316333275347e-09,0.001019577961415,-0.0204140674322843,0.0,0.0,0.0,-0.0088552609086036,60.0,11.244175910949709,-0.0,-7.087732001309632e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,9.568885434418915e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001007652535918,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.44249700801447e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0001007651953841,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0004779847513418,285.33770751953125,294.1499938964844,293.9540100097656,291.9931945800781,295.2309875488281,294.07159423828125,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195861104875,8.154316333275347e-09,0.001019577961415,-0.0204140674322843,0.0,0.0,0.0,-0.0088552609086036,60.0,11.244175910949709,-0.0,-7.087732001309632e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,9.569105168338864e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001007675746222,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,7.442667993018404e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,0.0001007675164146,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0004779957525897,285.33660888671875,294.1499938964844,293.9159851074219,291.97027587890625,295.2074279785156,294.03155517578125,285.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196090443059,8.157011954779136e-09,0.0010196008952334,-0.020421128720045,0.0,0.0,0.0,-0.0088565964251756,60.0,11.183828353881836,-0.0,-7.08805245608346e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,9.569105168338864e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001007675746222,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,7.442667993018404e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,0.0001007675164146,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0004779957525897,285.33660888671875,294.1499938964844,293.9159851074219,291.97027587890625,295.2074279785156,294.03155517578125,285.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196090443059,8.157011954779136e-09,0.0010196008952334,-0.020421128720045,0.0,0.0,0.0,-0.0088565964251756,60.0,11.183828353881836,-0.0,-7.08805245608346e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,9.569617395754904e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001007729588309,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,7.443065260304138e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0001007729006232,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0004780213348567,285.3355407714844,294.1499938964844,293.8793334960937,291.94879150390625,295.1837463378906,293.9920349121094,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163341114197921e-09,0.0010196550283581,-0.020437704399228,0.0,0.0,0.0,-0.0088597349822521,60.0,11.12541389465332,-0.0,-7.08880492084063e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
