time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,9.569617395754904e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001007729588309,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,7.443065260304138e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0001007729006232,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0004780213348567,285.3355407714844,294.1499938964844,293.8793334960937,291.94879150390625,295.1837463378906,293.9920349121094,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163341114197921e-09,0.0010196550283581,-0.020437704399228,0.0,0.0,0.0,-0.0088597349822521,60.0,11.12541389465332,-0.0,-7.08880492084063e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,9.570450492901728e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001007817263598,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,7.4437128205318e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0001007816681521,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0004780629533343,285.3346252441406,294.1499938964844,293.84423828125,291.9288635253906,295.1598815917969,293.9535522460937,285.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173672405575871e-09,0.0010197433875873,-0.0204647574573755,0.0,0.0,0.0,-0.0088648553937673,60.0,11.070470809936523,-0.0,-7.090033449230759e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,9.570450492901728e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001007817263598,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,7.4437128205318e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0001007816681521,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0004780629533343,285.3346252441406,294.1499938964844,293.84423828125,291.9288635253906,295.1598815917969,293.9535522460937,285.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173672405575871e-09,0.0010197433875873,-0.0204647574573755,0.0,0.0,0.0,-0.0088648553937673,60.0,11.070470809936523,-0.0,-7.090033449230759e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,9.570996917318551e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0001007874816423,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,7.444137736456469e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0001007874234346,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0004780902818311,285.334228515625,294.1499938964844,293.82733154296875,291.9195251464844,295.1478576660156,293.9347839355469,285.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198096279054,8.180459865059221e-09,0.0010198013624176,-0.0204825345426797,0.0,0.0,0.0,-0.008868221193552,60.0,11.044320106506348,-0.0,-7.090840625778584e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,9.57162701524794e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001007941173156,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.444628135999665e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.000100794059108,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0004781217721756,285.3338317871094,294.1499938964844,293.8108825683594,291.9106750488281,295.1357727050781,293.9163513183594,285.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198765667155,8.188291822364135e-09,0.0010198683012276,-0.0205030459910631,0.0,0.0,0.0,-0.008872102946043,60.0,11.019030570983888,-0.0,-7.091772147305164e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,9.573159331921488e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,0.0001008102481137,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,7.445819210261106e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.000100810189906,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0004781983152497,285.3331604003906,294.1499938964844,293.7794189453125,291.89434814453125,295.1115417480469,293.8804931640625,285.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200394317507,8.207333479504086e-09,0.0010200311662629,-0.0205529108643531,0.0,0.0,0.0,-0.0088815428316593,60.0,10.971029281616213,-0.0,-7.094036647004033e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,9.573159331921488e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,0.0001008102481137,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,7.445819210261106e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.000100810189906,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0004781983152497,285.3331604003906,294.1499938964844,293.7794189453125,291.89434814453125,295.1115417480469,293.8804931640625,285.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200394317507,8.207333479504086e-09,0.0010200311662629,-0.0205529108643531,0.0,0.0,0.0,-0.0088815428316593,60.0,10.971029281616213,-0.0,-7.094036647004033e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,9.575069998390973e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001008303661365,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,7.447304960805923e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0001008303152048,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0004782937758136,285.33258056640625,294.1499938964844,293.75,291.880126953125,295.0871887207031,293.8461303710937,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231098469480003e-09,0.0010202344274148,-0.0206151474267244,0.0,0.0,0.0,-0.0088933240622282,60.0,10.92691421508789,-0.0,-7.096863896549621e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,9.575069998390973e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001008303661365,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,7.447304960805923e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0001008303152048,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0004782937758136,285.33258056640625,294.1499938964844,293.75,291.880126953125,295.0871887207031,293.8461303710937,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231098469480003e-09,0.0010202344274148,-0.0206151474267244,0.0,0.0,0.0,-0.0088933240622282,60.0,10.92691421508789,-0.0,-7.096863896549621e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,9.577246964909136e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0001008532926789,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,7.448998076142743e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0001008532344712,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.000478402536828,285.3321533203125,294.1499938964844,293.721923828125,291.8681030273437,295.0627746582031,293.8134155273437,285.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.2581763649614e-09,0.0010204658610746,-0.0206860601902008,0.0,0.0,0.0,-0.0089067481458187,60.0,10.887036323547363,-0.0,-7.100086207856293e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,9.577246964909136e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0001008532926789,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,7.448998076142743e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0001008532344712,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.000478402536828,285.3321533203125,294.1499938964844,293.721923828125,291.8681030273437,295.0627746582031,293.8134155273437,285.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.2581763649614e-09,0.0010204658610746,-0.0206860601902008,0.0,0.0,0.0,-0.0089067481458187,60.0,10.887036323547363,-0.0,-7.100086207856293e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.579518518876284e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001008772014756,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,7.450763951055706e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0001008771505439,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,0.0004785159835591,285.3318176269531,294.1499938964844,293.6943359375,291.8582763671875,295.03826904296875,293.781982421875,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286430208670481e-09,0.0010207075392827,-0.0207600519061088,0.0,0.0,0.0,-0.0089207543060183,60.0,10.851235389709473,-0.0,-7.10344849608191e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.579518518876284e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001008772014756,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,7.450763951055706e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0001008771505439,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,0.0004785159835591,285.3318176269531,294.1499938964844,293.6943359375,291.8582763671875,295.03826904296875,293.781982421875,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286430208670481e-09,0.0010207075392827,-0.0207600519061088,0.0,0.0,0.0,-0.0089207543060183,60.0,10.851235389709473,-0.0,-7.10344849608191e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,9.580679761711508e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0001008894323604,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,7.451667624991387e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0001008893741527,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,0.0004785740165971,285.3316955566406,294.1499938964844,293.6807556152344,291.8541564941406,295.0260009765625,293.7667541503906,285.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300877318845323e-09,0.0010208310559391,-0.02079788595438,0.0,0.0,0.0,-0.0089279171079397,60.0,10.83498477935791,-0.0,-7.105168720045185e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,9.581849735695867e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0001009017505566,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,7.45257711969316e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001009016923489,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0004786324570886,285.33160400390625,294.1499938964844,293.66729736328125,291.8505554199219,295.01373291015625,293.7517395019531,285.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208360012620687,0.0,0.0,0.0,-0.0089351320639252,60.0,10.819690704345703,-0.0,-7.106901023234968e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.584200597601011e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0001009265033644,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,7.454405567841604e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0001009264524327,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0004787498910445,285.3315124511719,294.1499938964844,293.6407470703125,291.84478759765625,294.9891357421875,293.722412109375,285.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344682278504933e-09,0.0010212055640295,-0.0209126006811857,0.0,0.0,0.0,-0.008949632756412,60.0,10.791772842407228,-0.0,-7.110384103725664e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.584200597601011e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0001009265033644,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,7.454405567841604e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0001009264524327,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0004787498910445,285.3315124511719,294.1499938964844,293.6407470703125,291.84478759765625,294.9891357421875,293.722412109375,285.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344682278504933e-09,0.0010212055640295,-0.0209126006811857,0.0,0.0,0.0,-0.008949632756412,60.0,10.791772842407228,-0.0,-7.110384103725664e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.58653326961212e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0001009510597214,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,7.456218736479059e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0001009510087897,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004788664227817,285.3315124511719,294.1499938964844,293.61474609375,291.8408508300781,294.9645080566406,293.6939392089844,285.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373696402941277e-09,0.0010214537614956,-0.0209885835647583,0.0,0.0,0.0,-0.0089640161022543,60.0,10.767583847045898,-0.0,-7.113839473049667e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.58653326961212e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0001009510597214,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,7.456218736479059e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0001009510087897,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004788664227817,285.3315124511719,294.1499938964844,293.61474609375,291.8408508300781,294.9645080566406,293.6939392089844,285.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373696402941277e-09,0.0010214537614956,-0.0209885835647583,0.0,0.0,0.0,-0.0089640161022543,60.0,10.767583847045898,-0.0,-7.113839473049667e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,9.588809916749597e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001009750340017,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,7.457989704562351e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.00010097498307,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0004789801605511,285.3316650390625,294.1499938964844,293.5892639160156,291.8386535644531,294.9398498535156,293.66619873046875,285.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217042872682,8.402023077280774e-09,0.001021695905365,-0.0210627634078264,0.0,0.0,0.0,-0.008978059515357,60.0,10.746829986572266,-0.0,-7.117214551044526e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,9.588809916749597e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001009750340017,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,7.457989704562351e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.00010097498307,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0004789801605511,285.3316650390625,294.1499938964844,293.5892639160156,291.8386535644531,294.9398498535156,293.66619873046875,285.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217042872682,8.402023077280774e-09,0.001021695905365,-0.0210627634078264,0.0,0.0,0.0,-0.008978059515357,60.0,10.746829986572266,-0.0,-7.117214551044526e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.59099706960842e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001009980624075,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,7.459690095856786e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0001009980114758,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0004790894163306,285.3319091796875,294.1499938964844,293.5643310546875,291.83807373046875,294.9151611328125,293.63916015625,285.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429229758633028e-09,0.0010219286195933,-0.0211340114474296,0.0,0.0,0.0,-0.0089915469288825,60.0,10.72926139831543,-0.0,-7.120456047005065e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.59099706960842e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001009980624075,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,7.459690095856786e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0001009980114758,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0004790894163306,285.3319091796875,294.1499938964844,293.5643310546875,291.83807373046875,294.9151611328125,293.63916015625,285.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429229758633028e-09,0.0010219286195933,-0.0211340114474296,0.0,0.0,0.0,-0.0089915469288825,60.0,10.72926139831543,-0.0,-7.120456047005065e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,9.592044807504864e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.0001010090927593,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,7.460505003109574e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001010090418276,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0004791417450178,285.3320617675781,294.1499938964844,293.55206298828125,291.8383483886719,294.90283203125,293.6259460449219,285.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220484109595,8.442262888763707e-09,0.0010220400290563,-0.021168140694499,0.0,0.0,0.0,-0.0089980075135827,60.0,10.721720695495604,-0.0,-7.122009293425435e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,9.593055438017473e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,0.0001010197374853,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,7.461290806531906e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,0.0001010196865536,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,0.0004791922401636,285.332275390625,294.1499938964844,293.5399169921875,291.8389892578125,294.8905029296875,293.6128845214844,285.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221559787169,8.454838607008242e-09,0.0010221474803984,-0.0212010722607374,0.0,0.0,0.0,-0.0090042417868971,60.0,10.714899063110352,-0.0,-7.123508538597889e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,9.594973380444571e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,0.0001010399282677,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,7.462782377842814e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.000101039877336,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,0.0004792880499735,285.332763671875,294.1499938964844,293.5160827636719,291.84130859375,294.8658447265625,293.5871276855469,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360054776,8.478692414826128e-09,0.0010223515564575,-0.0212635397911071,0.0,0.0,0.0,-0.009016066789627,60.0,10.702874183654783,-0.0,-7.126352130626401e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,9.594973380444571e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,0.0001010399282677,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,7.462782377842814e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.000101039877336,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,0.0004792880499735,285.332763671875,294.1499938964844,293.5160827636719,291.84130859375,294.8658447265625,293.5871276855469,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360054776,8.478692414826128e-09,0.0010223515564575,-0.0212635397911071,0.0,0.0,0.0,-0.009016066789627,60.0,10.702874183654783,-0.0,-7.126352130626401e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,9.596708696335554e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001010581981972,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,7.464131340384483e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001010581472655,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,0.0004793747502844,285.3333435058594,294.1499938964844,293.4927673339844,291.8448791503906,294.8411865234375,293.56201171875,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225445730611,8.500270709532742e-09,0.0010225360747426,-0.0213200468569993,0.0,0.0,0.0,-0.0090267648920416,60.0,10.693450927734377,-0.0,-7.128925005872588e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,9.596708696335554e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001010581981972,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,7.464131340384483e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001010581472655,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,0.0004793747502844,285.3333435058594,294.1499938964844,293.4927673339844,291.8448791503906,294.8411865234375,293.56201171875,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225445730611,8.500270709532742e-09,0.0010225360747426,-0.0213200468569993,0.0,0.0,0.0,-0.0090267648920416,60.0,10.693450927734377,-0.0,-7.128925005872588e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,9.5982089987956e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0001010740015772,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,7.465298403985798e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001010739506455,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0004794497217517,285.33404541015625,294.1499938964844,293.4700012207031,291.849609375,294.81658935546875,293.53759765625,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227041784673,8.518930449952222e-09,0.0010226955637335,-0.0213689114898443,0.0,0.0,0.0,-0.0090360147878527,60.0,10.686577796936035,-0.0,-7.131150425720989e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,9.5982089987956e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0001010740015772,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,7.465298403985798e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001010739506455,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0004794497217517,285.33404541015625,294.1499938964844,293.4700012207031,291.849609375,294.81658935546875,293.53759765625,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227041784673,8.518930449952222e-09,0.0010226955637335,-0.0213689114898443,0.0,0.0,0.0,-0.0090360147878527,60.0,10.686577796936035,-0.0,-7.131150425720989e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,9.599459735909476e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.0001010871637845,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,7.466271199518815e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001010871201287,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.0004795122076757,285.3348999023437,294.1499938964844,293.44781494140625,291.8553771972656,294.7920227050781,293.51385498046875,285.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228371247649,8.534474460475394e-09,0.0010228285100311,-0.0214096158742904,0.0,0.0,0.0,-0.0090437205508351,60.0,10.68187427520752,-0.0,-7.133004231718587e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,9.599459735909476e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.0001010871637845,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,7.466271199518815e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001010871201287,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.0004795122076757,285.3348999023437,294.1499938964844,293.44781494140625,291.8553771972656,294.7920227050781,293.51385498046875,285.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228371247649,8.534474460475394e-09,0.0010228285100311,-0.0214096158742904,0.0,0.0,0.0,-0.0090437205508351,60.0,10.68187427520752,-0.0,-7.133004231718587e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.59995886660181e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,0.0001010924170259,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,7.46665900805965e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,0.0001010923660942,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0004795371205545,285.3353576660156,294.1499938964844,293.4369201660156,291.858642578125,294.77978515625,293.5023193359375,285.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.540666840417543e-09,0.0010228811297565,-0.0214258320629596,0.0,0.0,0.0,-0.0090467892587184,60.0,10.680421829223633,-0.0,-7.133742485621043e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.600412158761172e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.0001010971900541,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,7.467011892003939e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0001010971463983,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0004795597924385,285.3358459472656,294.1499938964844,293.4261779785156,291.8620910644531,294.7675476074219,293.4908752441406,285.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229377076029,8.54630322066896e-09,0.0010229292092844,-0.0214405916631221,0.0,0.0,0.0,-0.0090495822951197,60.0,10.679238319396973,-0.0,-7.134415369591808e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.601199417375028e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,0.0001011054773698,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,7.46762307244353e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001011054264381,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0004795991117134,285.3368835449219,294.1499938964844,293.4051513671875,291.86962890625,294.7431335449219,293.4682922363281,285.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230219922959,8.556067854215144e-09,0.0010230134939774,-0.0214661620557308,0.0,0.0,0.0,-0.0090544270351529,60.0,10.677496910095217,-0.0,-7.135579949135717e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.601199417375028e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,0.0001011054773698,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,7.46762307244353e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001011054264381,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0004795991117134,285.3368835449219,294.1499938964844,293.4051513671875,291.86962890625,294.7431335449219,293.4682922363281,285.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230219922959,8.556067854215144e-09,0.0010230134939774,-0.0214661620557308,0.0,0.0,0.0,-0.0090544270351529,60.0,10.677496910095217,-0.0,-7.135579949135717e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.601673082215711e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.0001011104686767,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,7.467991963494569e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.000101110417745,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0004796228022314,285.3380126953125,294.1499938964844,293.3846740722656,291.8778686523437,294.7187805175781,293.4463195800781,285.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230721672996,8.561938713569361e-09,0.0010230635525658,-0.0214815363287925,0.0,0.0,0.0,-0.0090573374181985,60.0,10.677164077758787,-0.0,-7.136280544273178e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.601673082215711e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.0001011104686767,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,7.467991963494569e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.000101110417745,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0004796228022314,285.3380126953125,294.1499938964844,293.3846740722656,291.8778686523437,294.7187805175781,293.4463195800781,285.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230721672996,8.561938713569361e-09,0.0010230635525658,-0.0214815363287925,0.0,0.0,0.0,-0.0090573374181985,60.0,10.677164077758787,-0.0,-7.136280544273178e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
