time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.601835336070508e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,0.0001011121639749,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,7.468117109965533e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001011121203191,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0004796308639924,285.3392333984375,294.1499938964844,293.36474609375,291.88671875,294.6944885253906,293.4248352050781,285.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230892803519,8.563914910553194e-09,0.0010230806656181,-0.0214867107570171,0.0,0.0,0.0,-0.0090583181008696,60.0,10.677870750427246,-0.0,-7.136515733918716e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.601835336070508e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,0.0001011121639749,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,7.468117109965533e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001011121203191,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0004796308639924,285.3392333984375,294.1499938964844,293.36474609375,291.88671875,294.6944885253906,293.4248352050781,285.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230892803519,8.563914910553194e-09,0.0010230806656181,-0.0214867107570171,0.0,0.0,0.0,-0.0090583181008696,60.0,10.677870750427246,-0.0,-7.136515733918716e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,9.601627971278504e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0001011099811876,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,7.467955583706498e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001011099375318,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0004796205321326,285.3405456542969,294.1499938964844,293.345458984375,291.8960266113281,294.6703186035156,293.4039306640625,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230669286102,8.561297448750338e-09,0.0010230584302917,-0.0214798562228679,0.0,0.0,0.0,-0.0090570207685232,60.0,10.679460525512695,-0.0,-7.136203805657716e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,9.601627971278504e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0001011099811876,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,7.467955583706498e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001011099375318,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0004796205321326,285.3405456542969,294.1499938964844,293.345458984375,291.8960266113281,294.6703186035156,293.4039306640625,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230669286102,8.561297448750338e-09,0.0010230584302917,-0.0214798562228679,0.0,0.0,0.0,-0.0090570207685232,60.0,10.679460525512695,-0.0,-7.136203805657716e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,9.601339843356982e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.0001011069471132,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,7.467731484211981e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001011069034575,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.0004796061548404,285.3412475585937,294.1499938964844,293.33599853515625,291.9008483886719,294.65826416015625,293.3937683105469,285.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230349143967,8.557688779831096e-09,0.0010230262996628,-0.0214704070240259,0.0,0.0,0.0,-0.0090552251785993,60.0,10.680570602416992,-0.0,-7.135773216759844e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.60096949711442e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001011030472,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,7.46744335629046e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0001011030035442,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.000479587673908,285.34197998046875,294.1499938964844,293.32672119140625,291.90576171875,294.646240234375,293.3836975097656,285.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553061370264459e-09,0.0010229867184534,-0.0214582905173301,0.0,0.0,0.0,-0.009052931331098,60.0,10.68181037902832,-0.0,-7.13522112505416e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,9.599972690921275e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.0001010925479931,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,7.466667739208788e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.0001010925043374,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0004795378772541,285.34344482421875,294.1499938964844,293.30859375,291.9157409667969,294.62225341796875,293.3639221191406,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540603779749745e-09,0.0010228819446638,-0.0214256662875413,0.0,0.0,0.0,-0.0090467641130089,60.0,10.684536933898926,-0.0,-7.133735380193684e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,9.599972690921275e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.0001010925479931,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,7.466667739208788e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.0001010925043374,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0004795378772541,285.34344482421875,294.1499938964844,293.30859375,291.9157409667969,294.62225341796875,293.3639221191406,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540603779749745e-09,0.0010228819446638,-0.0214256662875413,0.0,0.0,0.0,-0.0090467641130089,60.0,10.684536933898926,-0.0,-7.133735380193684e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,9.598439646651968e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001010763953672,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.465475209755823e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0001010763517115,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0004794613050762,285.34503173828125,294.1499938964844,293.29107666015625,291.9259338378906,294.598388671875,293.3448181152344,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521466199340466e-09,0.0010227179154753,-0.0213755518198013,0.0,0.0,0.0,-0.0090372757986187,60.0,10.687512397766112,-0.0,-7.131452406383687e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,9.598439646651968e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001010763953672,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.465475209755823e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0001010763517115,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0004794613050762,285.34503173828125,294.1499938964844,293.29107666015625,291.9259338378906,294.598388671875,293.3448181152344,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521466199340466e-09,0.0010227179154753,-0.0213755518198013,0.0,0.0,0.0,-0.0090372757986187,60.0,10.687512397766112,-0.0,-7.131452406383687e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,9.596488234819844e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0001010558480629,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,7.463957444997504e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001010558044072,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.000479363836348,285.3466796875,294.1499938964844,293.274169921875,291.9361572265625,294.5746459960937,293.3263244628906,285.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497119452499646e-09,0.0010225099977105,-0.0213117934763431,0.0,0.0,0.0,-0.0090252067893743,60.0,10.690542221069336,-0.0,-7.128549128765371e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,9.596488234819844e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0001010558480629,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,7.463957444997504e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001010558044072,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.000479363836348,285.3466796875,294.1499938964844,293.274169921875,291.9361572265625,294.5746459960937,293.3263244628906,285.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497119452499646e-09,0.0010225099977105,-0.0213117934763431,0.0,0.0,0.0,-0.0090252067893743,60.0,10.690542221069336,-0.0,-7.128549128765371e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.594092989573257e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0001010306223179,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,7.462094072252512e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0001010305786621,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.000479244190501,285.3484191894531,294.1499938964844,293.2578430175781,291.94635009765625,294.5510559082031,293.30841064453125,285.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467243794996193e-09,0.0010222546989098,-0.02123355679214,0.0,0.0,0.0,-0.0090103968977928,60.0,10.693358421325684,-0.0,-7.124987178031007e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.594092989573257e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0001010306223179,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,7.462094072252512e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0001010305786621,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.000479244190501,285.3484191894531,294.1499938964844,293.2578430175781,291.94635009765625,294.5510559082031,293.30841064453125,285.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467243794996193e-09,0.0010222546989098,-0.02123355679214,0.0,0.0,0.0,-0.0090103968977928,60.0,10.693358421325684,-0.0,-7.124987178031007e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,9.592693095328286e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001010158812277,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,7.461004861397669e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.000101015837572,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0004791742831002,285.349365234375,294.1499938964844,293.2499389648437,291.9513854980469,294.5393371582031,293.2997741699219,285.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221120901405,8.449783983621728e-09,0.0010221037082374,-0.0211878363043069,0.0,0.0,0.0,-0.0090017328038811,60.0,10.694604873657228,-0.0,-7.122905998357967e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,9.591221169102936e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0001010003761621,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,7.459859625669196e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0001010003325063,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0004791007377207,285.35028076171875,294.1499938964844,293.2421569824219,291.9563903808594,294.52764892578125,293.2912902832031,285.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219550458714,8.431425335686527e-09,0.0010219466639682,-0.0211397595703601,0.0,0.0,0.0,-0.0089926309883594,60.0,10.695791244506836,-0.0,-7.120718237274559e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,9.5880517619662e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001009669940685,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,7.457394531229511e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0001009669576887,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.000478942412883,285.3522033691406,294.1499938964844,293.2270812988281,291.9661865234375,294.5043640136719,293.2746276855469,285.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021618838422,8.391900507831451e-09,0.0010216104565188,-0.0210362542420625,0.0,0.0,0.0,-0.0089730462059378,60.0,10.69789981842041,-0.0,-7.116008049479208e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,9.5880517619662e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001009669940685,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,7.457394531229511e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0001009669576887,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.000478942412883,285.3522033691406,294.1499938964844,293.2270812988281,291.9661865234375,294.5043640136719,293.2746276855469,285.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021618838422,8.391900507831451e-09,0.0010216104565188,-0.0210362542420625,0.0,0.0,0.0,-0.0089730462059378,60.0,10.69789981842041,-0.0,-7.116008049479208e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,9.584473446011545e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.00010092931916,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.454611477442086e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,0.0001009292755043,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.000478763715364,285.3542175292969,294.1499938964844,293.212646484375,291.9756164550781,294.48126220703125,293.2586975097656,285.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347289970345173e-09,0.0010212287306785,-0.0209194291383028,0.0,0.0,0.0,-0.0089509291574358,60.0,10.69912815093994,-0.0,-7.110694610901191e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,9.584473446011545e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.00010092931916,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.454611477442086e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,0.0001009292755043,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.000478763715364,285.3542175292969,294.1499938964844,293.212646484375,291.9756164550781,294.48126220703125,293.2586975097656,285.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347289970345173e-09,0.0010212287306785,-0.0209194291383028,0.0,0.0,0.0,-0.0089509291574358,60.0,10.69912815093994,-0.0,-7.110694610901191e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,9.580600453773512e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0001008885301416,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,7.451598503394052e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0001008884937618,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,0.0004785702622029,285.3562927246094,294.1499938964844,293.1988220214844,291.9845886230469,294.4583435058594,293.2433776855469,285.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208240710198,8.299003262379756e-09,0.001020815805532,-0.0207929760217666,0.0,0.0,0.0,-0.0089269913733005,60.0,10.699515342712402,-0.0,-7.104944899083422e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,9.580600453773512e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0001008885301416,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,7.451598503394052e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0001008884937618,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,0.0004785702622029,285.3562927246094,294.1499938964844,293.1988220214844,291.9845886230469,294.4583435058594,293.2433776855469,285.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208240710198,8.299003262379756e-09,0.001020815805532,-0.0207929760217666,0.0,0.0,0.0,-0.0089269913733005,60.0,10.699515342712402,-0.0,-7.104944899083422e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,9.576460433891044e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001008449253276,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,7.448378164554015e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001008448889479,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0004783634503837,285.35845947265625,294.1499938964844,293.1856689453125,291.9930114746094,294.43560791015625,293.2287292480469,285.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247383220805204e-09,0.0010203743586316,-0.0206577945500612,0.0,0.0,0.0,-0.0089014014229178,60.0,10.698846817016602,-0.0,-7.09880154659004e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,9.576460433891044e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001008449253276,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,7.448378164554015e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001008448889479,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0004783634503837,285.35845947265625,294.1499938964844,293.1856689453125,291.9930114746094,294.43560791015625,293.2287292480469,285.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247383220805204e-09,0.0010203743586316,-0.0206577945500612,0.0,0.0,0.0,-0.0089014014229178,60.0,10.698846817016602,-0.0,-7.09880154659004e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.574296564096584e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,0.0001008221370284,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,7.446694507962093e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0001008221006486,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0004782553587574,285.3595886230469,294.1499938964844,293.1793212890625,291.9969787597656,294.4243469238281,293.2217102050781,285.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220404801306813e-09,0.0010201423428952,-0.0205871444195508,0.0,0.0,0.0,-0.0088880201801657,60.0,10.69792938232422,-0.0,-7.09559202505261e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.572090493747965e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0001007989048957,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,7.444978837156668e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,0.0001007988685159,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0004781451425515,285.3607177734375,294.1499938964844,293.1731262207031,292.0007629394531,294.4131164550781,293.21484375,285.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199153330177,8.192903244719218e-09,0.0010199071839451,-0.0205151215195655,0.0,0.0,0.0,-0.0088743865489959,60.0,10.696749687194824,-0.0,-7.092320686297171e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,9.567566303303464e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,0.0001007512692012,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,7.441460184054449e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001007512255455,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004779192095156,285.3630676269531,294.1499938964844,293.1612243652344,292.0077819824219,294.39080810546875,293.201416015625,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136511020495618e-09,0.0010194261558353,-0.0203674398362636,0.0,0.0,0.0,-0.0088464366272091,60.0,10.693687438964844,-0.0,-7.085614583957067e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,9.567566303303464e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,0.0001007512692012,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,7.441460184054449e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001007512255455,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004779192095156,285.3630676269531,294.1499938964844,293.1612243652344,292.0077819824219,294.39080810546875,293.201416015625,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136511020495618e-09,0.0010194261558353,-0.0203674398362636,0.0,0.0,0.0,-0.0088464366272091,60.0,10.693687438964844,-0.0,-7.085614583957067e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,9.562999184709042e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0001007031678454,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,7.437907333951443e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0001007031314657,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0004776910354848,285.365478515625,294.1499938964844,293.1499938964844,292.0138854980469,294.36871337890625,293.1887512207031,285.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079571678365483e-09,0.0010189391905441,-0.0202183220535516,0.0,0.0,0.0,-0.0088182082399725,60.0,10.689010620117188,-0.0,-7.078847374941688e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,9.562999184709042e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0001007031678454,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,7.437907333951443e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0001007031314657,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0004776910354848,285.365478515625,294.1499938964844,293.1499938964844,292.0138854980469,294.36871337890625,293.1887512207031,285.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079571678365483e-09,0.0010189391905441,-0.0202183220535516,0.0,0.0,0.0,-0.0088182082399725,60.0,10.689010620117188,-0.0,-7.078847374941688e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,9.559535828884692e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0001006667007459,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,7.435213774442673e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001006666570901,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0004775180714204,285.3680114746094,294.1499938964844,293.1401672363281,292.01910400390625,294.3470764160156,293.1777648925781,285.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.03639554902702e-09,0.0010185695718973,-0.0201052483171224,0.0,0.0,0.0,-0.008796801790595,60.0,10.682991981506348,-0.0,-7.073717966932237e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,9.559535828884692e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0001006667007459,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,7.435213774442673e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001006666570901,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0004775180714204,285.3680114746094,294.1499938964844,293.1401672363281,292.01910400390625,294.3470764160156,293.1777648925781,285.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.03639554902702e-09,0.0010185695718973,-0.0201052483171224,0.0,0.0,0.0,-0.008796801790595,60.0,10.682991981506348,-0.0,-7.073717966932237e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,9.556338045513256e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001006330203381,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,7.432726124534383e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,0.0001006329839583,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0004773583495989,285.37060546875,294.1499938964844,293.1323547363281,292.0234680175781,294.3255920410156,293.1668395996094,285.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182365076616,7.996522555231422e-09,0.0010182284750044,-0.0200008247047662,0.0,0.0,0.0,-0.0087770344689488,60.0,10.677103996276855,-0.0,-7.06898291014113e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,9.556338045513256e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001006330203381,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,7.432726124534383e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,0.0001006329839583,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0004773583495989,285.37060546875,294.1499938964844,293.1323547363281,292.0234680175781,294.3255920410156,293.1668395996094,285.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182365076616,7.996522555231422e-09,0.0010182284750044,-0.0200008247047662,0.0,0.0,0.0,-0.0087770344689488,60.0,10.677103996276855,-0.0,-7.06898291014113e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,9.555034193908796e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001006192906061,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,7.431711856042966e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0001006192542263,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.0004772932152263,285.37188720703125,294.1499938964844,293.1291809082031,292.0253601074219,294.3148498535156,293.1614990234375,285.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980266225615651e-09,0.0010180914541706,-0.0199582483619451,0.0,0.0,0.0,-0.008768985979259,60.0,10.673808097839355,-0.0,-7.06705236552807e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,9.554142889101058e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0001006098973448,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,7.431018457282335e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.000100609860965,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,0.0004772486863657,285.3731994628906,294.1499938964844,293.1264343261719,292.0270690917969,294.3042297363281,293.1567077636719,285.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969140902730487e-09,0.0010179958771914,-0.019929114729166,0.0,0.0,0.0,-0.0087634688243269,60.0,10.670281410217283,-0.0,-7.065731466582292e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,9.552864503348246e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001005964368232,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,7.430023833876476e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001005964004434,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.0004771848325617,285.3758850097656,294.1499938964844,293.12225341796875,292.0299072265625,294.2831726074219,293.1479187011719,285.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953185665598994e-09,0.0010178580414503,-0.0198873281478881,0.0,0.0,0.0,-0.0087555516511201,60.0,10.662975311279297,-0.0,-7.063837870191493e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,9.552864503348246e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001005964368232,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,7.430023833876476e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001005964004434,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.0004771848325617,285.3758850097656,294.1499938964844,293.12225341796875,292.0299072265625,294.2831726074219,293.1479187011719,285.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953185665598994e-09,0.0010178580414503,-0.0198873281478881,0.0,0.0,0.0,-0.0087555516511201,60.0,10.662975311279297,-0.0,-7.063837870191493e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,9.552833216730504e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.0001005961094051,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,7.429999823216349e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0001005960730253,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0004771832900587,285.3786926269531,294.1499938964844,293.11968994140625,292.0321044921875,294.2626647949219,293.1415100097656,285.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952768221741735e-09,0.001017854665406,-0.0198862347751855,0.0,0.0,0.0,-0.0087553458288311,60.0,10.655016899108888,-0.0,-7.063788132199988e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
