time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,9.552833216730504e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.0001005961094051,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,7.429999823216349e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0001005960730253,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0004771832900587,285.3786926269531,294.1499938964844,293.11968994140625,292.0321044921875,294.2626647949219,293.1415100097656,285.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952768221741735e-09,0.001017854665406,-0.0198862347751855,0.0,0.0,0.0,-0.0087553458288311,60.0,10.655016899108888,-0.0,-7.063788132199988e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.55300420173444e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001005978992907,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,7.430132245644927e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001005978629109,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.000477191817481,285.38153076171875,294.1499938964844,293.1185913085937,292.0336608886719,294.24224853515625,293.1355285644531,285.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954865210990647e-09,0.0010178721277043,-0.0198917277157306,0.0,0.0,0.0,-0.0087563833221793,60.0,10.64694118499756,-0.0,-7.064036822157507e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.55300420173444e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001005978992907,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,7.430132245644927e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001005978629109,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.000477191817481,285.38153076171875,294.1499938964844,293.1185913085937,292.0336608886719,294.24224853515625,293.1355285644531,285.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954865210990647e-09,0.0010178721277043,-0.0198917277157306,0.0,0.0,0.0,-0.0087563833221793,60.0,10.64694118499756,-0.0,-7.064036822157507e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,9.554777352605016e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0001006165693979,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,7.431511039612815e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001006165402941,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0004772804095409,285.3845520019531,294.1499938964844,293.1187744140625,292.03466796875,294.2230529785156,293.1334533691406,285.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180691024288,7.976931115649677e-09,0.0010180611861869,-0.0199495162814855,0.0,0.0,0.0,-0.0087673235684633,60.0,10.637883186340332,-0.0,-7.066656593224252e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,9.554777352605016e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0001006165693979,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,7.431511039612815e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001006165402941,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0004772804095409,285.3845520019531,294.1499938964844,293.1187744140625,292.03466796875,294.2230529785156,293.1334533691406,285.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180691024288,7.976931115649677e-09,0.0010180611861869,-0.0199495162814855,0.0,0.0,0.0,-0.0087673235684633,60.0,10.637883186340332,-0.0,-7.066656593224252e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,9.555122960591687e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0001006202073767,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,7.431779522448778e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,0.0001006201709969,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,0.0004772976681124,285.38604736328125,294.1499938964844,293.11932373046875,292.03497314453125,294.2131652832031,293.1314392089844,285.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181076359003,7.981222793773668e-09,0.0010180996032431,-0.019960755482316,0.0,0.0,0.0,-0.0087694600224494,60.0,10.63372039794922,-0.0,-7.067166052365792e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.55606301431544e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.000100630109955,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,7.432510756189004e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001006300735753,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0004773446416947,285.3875427246094,294.1499938964844,293.1201477050781,292.0351257324219,294.2034912109375,293.1302185058594,285.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992924544453217e-09,0.0010181987890973,-0.0199914015829563,0.0,0.0,0.0,-0.0087752565741539,60.0,10.629158020019531,-0.0,-7.068555163414203e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,9.55819632508792e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,0.0001006525708362,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,7.434169674525037e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0001006525417324,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0004774511908181,285.3905944824219,294.1499938964844,293.1224975585937,292.0351257324219,294.184326171875,293.1285095214844,286.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019474861953313e-09,0.0010184249840676,-0.0200609341263771,0.0,0.0,0.0,-0.008788414299488,60.0,10.61984157562256,-0.0,-7.071708552075506e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,9.55819632508792e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,0.0001006525708362,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,7.434169674525037e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0001006525417324,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0004774511908181,285.3905944824219,294.1499938964844,293.1224975585937,292.0351257324219,294.184326171875,293.1285095214844,286.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019474861953313e-09,0.0010184249840676,-0.0200609341263771,0.0,0.0,0.0,-0.008788414299488,60.0,10.61984157562256,-0.0,-7.071708552075506e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,9.560901526128872e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,0.0001006810562103,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,7.436273881467059e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0001006810271064,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0004775863490067,285.3937683105469,294.1499938964844,293.1257629394531,292.0346984863281,294.1658020019531,293.1285705566406,286.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051101192832,60.0,10.60997200012207,-0.0,-7.075708907677837e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,9.560901526128872e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,0.0001006810562103,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,7.436273881467059e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0001006810271064,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0004775863490067,285.3937683105469,294.1499938964844,293.1257629394531,292.0346984863281,294.1658020019531,293.1285705566406,286.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051101192832,60.0,10.60997200012207,-0.0,-7.075708907677837e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.563753701513632e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0001007110913633,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.438492320943624e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001007110622595,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0004777288122568,285.39697265625,294.1499938964844,293.1297302246094,292.0339050292969,294.14752197265625,293.1291809082031,286.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088665737204792e-09,0.0010190166067332,-0.0202421378344297,0.0,0.0,0.0,-0.0088227149099111,60.0,10.599913597106934,-0.0,-7.079928110442779e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.563753701513632e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0001007110913633,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.438492320943624e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001007110622595,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0004777288122568,285.39697265625,294.1499938964844,293.1297302246094,292.0339050292969,294.14752197265625,293.1291809082031,286.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088665737204792e-09,0.0010190166067332,-0.0202421378344297,0.0,0.0,0.0,-0.0088227149099111,60.0,10.599913597106934,-0.0,-7.079928110442779e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,9.565422806190328e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001007286700769,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,7.439790351781994e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0001007286336971,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0004778122238349,285.398681640625,294.1499938964844,293.1320495605469,292.0333557128906,294.13836669921875,293.1302795410156,286.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965680509805,0.0,0.0,0.0,-0.0088330190628767,60.0,10.594358444213867,-0.0,-7.082397956992281e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,9.566971857566386e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0001007449754979,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,7.440994522767141e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001007449463941,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,0.0004778895818162,285.4002685546875,294.1499938964844,293.13427734375,292.03277587890625,294.12994384765625,293.1313171386719,286.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128730577539045e-09,0.0010193592170253,-0.020347062498331,0.0,0.0,0.0,-0.0088425772264599,60.0,10.589228630065918,-0.0,-7.084690167857843e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.568601672071964e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.0001007621394819,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,7.442262722179294e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001007621103781,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.00047797098523,285.4019470214844,294.1499938964844,293.1367492675781,292.0321044921875,294.12127685546875,293.13262939453125,286.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149028118964452e-09,0.0010195331415161,-0.0204002186655998,0.0,0.0,0.0,-0.0088526410982012,60.0,10.583786010742188,-0.0,-7.087103170988486e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,9.570253314450385e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001007795362966,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,7.443546928698197e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0001007794999168,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,0.0004780535236932,285.4036560058594,294.1499938964844,293.1392822265625,292.0313720703125,294.11279296875,293.1341552734375,286.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540807753801,0.0,0.0,0.0,-0.0088628362864255,60.0,10.57822036743164,-0.0,-7.089548859084972e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.573550778441132e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,0.0001008142498903,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,7.446110976161435e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0001008142207865,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0004782181931659,285.4071350097656,294.1499938964844,293.1445617675781,292.0297546386719,294.09625244140625,293.13775634765625,286.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210647273187988e-09,0.0010200595716014,-0.0205615907907485,0.0,0.0,0.0,-0.0088831856846809,60.0,10.566753387451172,-0.0,-7.09443099822238e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.573550778441132e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,0.0001008142498903,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,7.446110976161435e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0001008142207865,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0004782181931659,285.4071350097656,294.1499938964844,293.1445617675781,292.0297546386719,294.09625244140625,293.13775634765625,286.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210647273187988e-09,0.0010200595716014,-0.0205615907907485,0.0,0.0,0.0,-0.0088831856846809,60.0,10.566753387451172,-0.0,-7.09443099822238e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.57691081566736e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001008496401482,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,7.44872450013645e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0001008496037684,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0004783860931638,285.41064453125,294.1499938964844,293.1499938964844,292.0279541015625,294.0798034667969,293.1416015625,286.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492023075321e-09,0.0010204171994701,-0.0206711757928133,0.0,0.0,0.0,-0.0089039299637079,60.0,10.555179595947266,-0.0,-7.09940977117185e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.57691081566736e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001008496401482,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,7.44872450013645e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0001008496037684,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0004783860931638,285.41064453125,294.1499938964844,293.1499938964844,292.0279541015625,294.0798034667969,293.1416015625,286.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492023075321e-09,0.0010204171994701,-0.0206711757928133,0.0,0.0,0.0,-0.0089039299637079,60.0,10.555179595947266,-0.0,-7.09940977117185e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.580115874996407e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,0.0001008833787636,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,7.451217243215069e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0001008833496598,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0004785461642313,285.4142150878906,294.1499938964844,293.1554260253906,292.0260009765625,294.0636901855469,293.14569091796875,286.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292394326758767e-09,0.0010207584127783,-0.0207756701856851,0.0,0.0,0.0,-0.0089237112551927,60.0,10.543213844299316,-0.0,-7.104158328274934e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.580115874996407e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,0.0001008833787636,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,7.451217243215069e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0001008833496598,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0004785461642313,285.4142150878906,294.1499938964844,293.1554260253906,292.0260009765625,294.0636901855469,293.14569091796875,286.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292394326758767e-09,0.0010207584127783,-0.0207756701856851,0.0,0.0,0.0,-0.0089237112551927,60.0,10.543213844299316,-0.0,-7.104158328274934e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,9.583171049598604e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.0001009155530482,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,7.4535928433761e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001009155239444,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0004786987847182,285.41778564453125,294.1499938964844,293.16070556640625,292.02398681640625,294.0477905273437,293.14990234375,286.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330435008474524e-09,0.0010210837936028,-0.0208752900362014,0.0,0.0,0.0,-0.0089425696060061,60.0,10.530972480773926,-0.0,-7.108687327672669e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,9.583171049598604e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.0001009155530482,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,7.4535928433761e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001009155239444,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0004786987847182,285.41778564453125,294.1499938964844,293.16070556640625,292.02398681640625,294.0477905273437,293.14990234375,286.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330435008474524e-09,0.0010210837936028,-0.0208752900362014,0.0,0.0,0.0,-0.0089425696060061,60.0,10.530972480773926,-0.0,-7.108687327672669e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.584531653672455e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,0.0001009298794087,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,7.454651495208964e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0001009298503049,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,0.0004787667712662,285.41961669921875,294.1499938964844,293.16326904296875,292.02294921875,294.0400085449219,293.15203857421875,286.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347377900008723e-09,0.0010212281486019,-0.0209196601063013,0.0,0.0,0.0,-0.0089509664103388,60.0,10.52462387084961,-0.0,-7.110705269042229e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.585858060745522e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0001009438492474,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,7.455683225998655e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001009438201435,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0004788330115843,285.42144775390625,294.1499938964844,293.16571044921875,292.0219421386719,294.03228759765625,293.1541748046875,286.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363890913187788e-09,0.001021369243972,-0.020962905138731,0.0,0.0,0.0,-0.0089591518044471,60.0,10.518229484558104,-0.0,-7.112672051334813e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.58826276473701e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.0001009691623039,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.457552419509739e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001009691332001,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,0.0004789531230926,285.4251403808594,294.1499938964844,293.1702575683594,292.0199279785156,294.0169982910156,293.1584167480469,286.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393821637753263e-09,0.0010216260561719,-0.0210412871092557,0.0,0.0,0.0,-0.0089739942923188,60.0,10.505196571350098,-0.0,-7.116237554782856e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.58826276473701e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.0001009691623039,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.457552419509739e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001009691332001,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,0.0004789531230926,285.4251403808594,294.1499938964844,293.1702575683594,292.0199279785156,294.0169982910156,293.1584167480469,286.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393821637753263e-09,0.0010216260561719,-0.0210412871092557,0.0,0.0,0.0,-0.0089739942923188,60.0,10.505196571350098,-0.0,-7.116237554782856e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,9.59004246396944e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0001009879124467,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,7.458937034243718e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0001009878833428,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004790420643985,285.4289245605469,294.1499938964844,293.1742553710937,292.0179748535156,294.00213623046875,293.1624450683594,286.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979024789522e-09,0.0010218153474852,-0.0210993103682994,0.0,0.0,0.0,-0.0089849773794412,60.0,10.491668701171877,-0.0,-7.118877221046206e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,9.59004246396944e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0001009879124467,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,7.458937034243718e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0001009878833428,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004790420643985,285.4289245605469,294.1499938964844,293.1742553710937,292.0179748535156,294.00213623046875,293.1624450683594,286.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979024789522e-09,0.0010218153474852,-0.0210993103682994,0.0,0.0,0.0,-0.0089849773794412,60.0,10.491668701171877,-0.0,-7.118877221046206e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.591454727342352e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001010027772281,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,7.46003570384346e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001010027481243,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0004791126120835,285.4327087402344,294.1499938964844,293.177490234375,292.0161437988281,293.9874572753906,293.166259765625,286.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219744872301,8.433549858466451e-09,0.001021966105327,-0.0211453232914209,0.0,0.0,0.0,-0.0089936908334493,60.0,10.477897644042969,-0.0,-7.12097119048849e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.591454727342352e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001010027772281,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,7.46003570384346e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001010027481243,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0004791126120835,285.4327087402344,294.1499938964844,293.177490234375,292.0161437988281,293.9874572753906,293.166259765625,286.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219744872301,8.433549858466451e-09,0.001021966105327,-0.0211453232914209,0.0,0.0,0.0,-0.0089936908334493,60.0,10.477897644042969,-0.0,-7.12097119048849e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,9.591749403625728e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.000101005884062,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.460264896508306e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001010058549582,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,0.0004791273386217,285.43505859375,294.1499938964844,293.17901611328125,292.01513671875,293.9788818359375,293.1681823730469,286.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.469334602355955,-0.0,-7.121407463728249e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,9.591933485353366e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001010078121908,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,7.460407505277544e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0001010077830869,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0004791365063283,285.4366149902344,294.1499938964844,293.17987060546875,292.0144958496094,293.9731750488281,293.1694641113281,286.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439486443023725e-09,0.001022016396746,-0.0211608689278364,0.0,0.0,0.0,-0.00899663195014,60.0,10.463624000549316,-0.0,-7.121678891053308e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.592009882908314e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.000101008619822,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,7.460466440534219e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.0001010085907182,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0004791403189301,285.4385681152344,294.1499938964844,293.1806945800781,292.0137634277344,293.966064453125,293.1709289550781,286.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440426135791768e-09,0.0010220236144959,-0.0211633313447237,0.0,0.0,0.0,-0.0089970929548144,60.0,10.45639991760254,-0.0,-7.121790446262821e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,9.591844718670473e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0001010068808682,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,7.46033838368021e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001010068517643,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0004791320825461,285.4405212402344,294.1499938964844,293.18121337890625,292.0130920410156,293.9590759277344,293.17218017578125,286.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220143012702,8.438359344609125e-09,0.001022005919367,-0.0211579203605651,0.0,0.0,0.0,-0.0089960684999823,60.0,10.449066162109377,-0.0,-7.121544598476248e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,9.59103781497106e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001009983752737,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,7.459710468538105e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0001009983534459,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,0.0004790917737409,285.4444885253906,294.1499938964844,293.1814270019531,292.011962890625,293.9451599121094,293.17431640625,286.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428280295902368e-09,0.0010219215182587,-0.0211315229535102,0.0,0.0,0.0,-0.0089910812675952,60.0,10.434211730957031,-0.0,-7.120343070710079e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,9.59103781497106e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001009983752737,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,7.459710468538105e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0001009983534459,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,0.0004790917737409,285.4444885253906,294.1499938964844,293.1814270019531,292.011962890625,293.9451599121094,293.17431640625,286.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428280295902368e-09,0.0010219215182587,-0.0211315229535102,0.0,0.0,0.0,-0.0089910812675952,60.0,10.434211730957031,-0.0,-7.120343070710079e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
