time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.588920511305332e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0001009760817396,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,7.458063191734254e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001009760526358,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,0.000478986010421,285.4485168457031,294.1499938964844,293.1802978515625,292.0111694335937,293.9315795898437,293.1751708984375,286.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.418895721435549,-0.0,-7.117196787476132e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.588920511305332e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0001009760817396,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,7.458063191734254e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001009760526358,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,0.000478986010421,285.4485168457031,294.1499938964844,293.1802978515625,292.0111694335937,293.9315795898437,293.1751708984375,286.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.418895721435549,-0.0,-7.117196787476132e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,9.586336818756536e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001009488696581,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,7.456053572241217e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0001009488405543,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,0.0004788569640368,285.4525756835937,294.1499938964844,293.177734375,292.0107421875,293.9180603027344,293.17559814453125,286.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021429663524,8.369664961094259e-09,0.0010214212816208,-0.0209780242294073,0.0,0.0,0.0,-0.0089620277285575,60.0,10.40342617034912,-0.0,-7.113359146160293e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,9.586336818756536e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001009488696581,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,7.456053572241217e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0001009488405543,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,0.0004788569640368,285.4525756835937,294.1499938964844,293.177734375,292.0107421875,293.9180603027344,293.17559814453125,286.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021429663524,8.369664961094259e-09,0.0010214212816208,-0.0209780242294073,0.0,0.0,0.0,-0.0089620277285575,60.0,10.40342617034912,-0.0,-7.113359146160293e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.581761696608736e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,0.0001009006955428,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,7.45249490137212e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0001009006664389,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,0.00047862844076,285.45672607421875,294.1499938964844,293.1735534667969,292.0107727050781,293.90484619140625,293.1737060546875,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209401370957,8.312643018371091e-09,0.0010209317551925,-0.0208286978304386,0.0,0.0,0.0,-0.0089337499812245,60.0,10.387407302856444,-0.0,-7.106569199777368e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.581761696608736e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,0.0001009006955428,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,7.45249490137212e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0001009006664389,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,0.00047862844076,285.45672607421875,294.1499938964844,293.1735534667969,292.0107727050781,293.90484619140625,293.1737060546875,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209401370957,8.312643018371091e-09,0.0010209317551925,-0.0208286978304386,0.0,0.0,0.0,-0.0089337499812245,60.0,10.387407302856444,-0.0,-7.106569199777368e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.579653124092148e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0001008784893201,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,7.450854900525883e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001008784602163,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,0.0004785231139976,285.45880126953125,294.1499938964844,293.1708374023437,292.0109558105469,293.89825439453125,293.1729431152344,286.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207153391093,8.286361818932164e-09,0.0010207070736214,-0.0207598712295293,0.0,0.0,0.0,-0.0089207207784056,60.0,10.379433631896973,-0.0,-7.103440680111818e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,9.576888260198756e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0001008493782137,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,7.448704855050892e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,0.0001008493491099,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,0.0004783850163221,285.4609069824219,294.1499938964844,293.16766357421875,292.0112609863281,293.89166259765625,293.171630859375,286.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204198770225,8.251904048961478e-09,0.0010204117279499,-0.0206696335226297,0.0,0.0,0.0,-0.0089036356657743,60.0,10.37129020690918,-0.0,-7.099339427441009e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,9.570684051141144e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0001007840401143,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,7.443878712365404e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0001007840110105,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0004780751187354,285.4651184082031,294.1499938964844,293.15985107421875,292.0122985839844,293.8785705566406,293.1682434082031,286.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197615483775,8.174585452991323e-09,0.001019753399305,-0.0204671490937471,0.0,0.0,0.0,-0.008865320123732,60.0,10.354859352111816,-0.0,-7.090141451726596e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,9.570684051141144e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0001007840401143,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,7.443878712365404e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0001007840110105,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0004780751187354,285.4651184082031,294.1499938964844,293.15985107421875,292.0122985839844,293.8785705566406,293.1682434082031,286.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197615483775,8.174585452991323e-09,0.001019753399305,-0.0204671490937471,0.0,0.0,0.0,-0.008865320123732,60.0,10.354859352111816,-0.0,-7.090141451726596e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,9.562655031913891e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001006994862109,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,7.43763375794515e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001006994571071,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.000477674009744,285.4693908691406,294.1499938964844,293.1499938964844,292.0138854980469,293.8655700683594,293.1625671386719,286.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074520607692648e-09,0.0010188961168751,-0.0202050935477018,0.0,0.0,0.0,-0.008815704844892,60.0,10.338250160217283,-0.0,-7.078247676872709e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,9.562655031913891e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001006994862109,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,7.43763375794515e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001006994571071,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.000477674009744,285.4693908691406,294.1499938964844,293.1499938964844,292.0138854980469,293.8655700683594,293.1625671386719,286.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074520607692648e-09,0.0010188961168751,-0.0202050935477018,0.0,0.0,0.0,-0.008815704844892,60.0,10.338250160217283,-0.0,-7.078247676872709e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,9.554070857120678e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001006090897135,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,7.430957339238375e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001006090606097,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.0004772452521137,285.47369384765625,294.1499938964844,293.1386413574219,292.01715087890625,293.8525695800781,293.1561889648437,286.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179911041632,7.967551951537644e-09,0.0010179831879213,-0.0199249498546123,0.0,0.0,0.0,-0.0087626846507191,60.0,10.322468757629396,-0.0,-7.065543172757317e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,9.554070857120678e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001006090897135,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,7.430957339238375e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001006090606097,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.0004772452521137,285.47369384765625,294.1499938964844,293.1386413574219,292.01715087890625,293.8525695800781,293.1561889648437,286.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179911041632,7.967551951537644e-09,0.0010179831879213,-0.0199249498546123,0.0,0.0,0.0,-0.0087626846507191,60.0,10.322468757629396,-0.0,-7.065543172757317e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,9.547684021526948e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001005418380373,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,7.425989315379411e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.0001005418089334,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0004769262159243,285.4766540527344,294.1499938964844,293.1304016113281,292.0208740234375,293.84375,293.15093994140625,286.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173075133934,7.887964059705155e-09,0.0010172995971515,-0.0197165179997682,0.0,0.0,0.0,-0.0087232142686843,60.0,10.313961029052734,-0.0,-7.056098638713594e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,9.544659405946732e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0001005099838948,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,7.423636998282745e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.000100509954791,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0004767751379404,285.47802734375,294.1499938964844,293.1263732910156,292.0230407714844,293.839599609375,293.1484680175781,286.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169857414439,7.85027332028676e-09,0.0010169779416173,-0.0196178071200847,0.0,0.0,0.0,-0.0087045328691601,60.0,10.30995750427246,-0.0,-7.05162790382019e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.539695747662336e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.0001004577134153,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,7.41977637517266e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0001004576915875,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0004765272024087,285.480224609375,294.1499938964844,293.11993408203125,292.02685546875,293.8331298828125,293.1443176269531,286.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164568666368,7.788422351495683e-09,0.0010164490668103,-0.0194558203220367,0.0,0.0,0.0,-0.0086738709360361,60.0,10.30441665649414,-0.0,-7.04429439224441e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,9.53452763496898e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0001004032892524,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,7.415756408590823e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001004032674245,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0004762690514326,285.482421875,294.1499938964844,293.1132507324219,292.0312194824219,293.82666015625,293.1398620605469,286.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159063385799,7.724021422461647e-09,0.0010158986551687,-0.0192871522158384,0.0,0.0,0.0,-0.0086419461295008,60.0,10.299640655517578,-0.0,-7.036662452719612e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.523659537080675e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0001002888384391,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,7.407303201034665e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001002888093353,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.0004757261485792,285.4868469238281,294.1499938964844,293.0993347167969,292.0414733886719,293.8136901855469,293.13006591796875,286.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147483553737,7.588586647955253e-09,0.0010147407883778,-0.0189324393868446,0.0,0.0,0.0,-0.0085748061537742,60.0,10.29253101348877,-0.0,-7.020626924258977e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.523659537080675e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0001002888384391,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,7.407303201034665e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001002888093353,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.0004757261485792,285.4868469238281,294.1499938964844,293.0993347167969,292.0414733886719,293.8136901855469,293.13006591796875,286.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147483553737,7.588586647955253e-09,0.0010147407883778,-0.0189324393868446,0.0,0.0,0.0,-0.0085748061537742,60.0,10.29253101348877,-0.0,-7.020626924258977e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,9.512229735264556e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001001684795483,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,7.398413436021656e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0001001684504444,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0004751552187371,285.4913024902344,294.1499938964844,293.0845947265625,292.05352783203125,293.8007202148437,293.1192626953125,286.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135304182767,7.446165461999499e-09,0.0010135229676961,-0.0185594242066144,0.0,0.0,0.0,-0.00850420165807,60.0,10.28823947906494,-0.0,-7.003783508707785e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,9.512229735264556e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001001684795483,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,7.398413436021656e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0001001684504444,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0004751552187371,285.4913024902344,294.1499938964844,293.0845947265625,292.05352783203125,293.8007202148437,293.1192626953125,286.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135304182767,7.446165461999499e-09,0.0010135229676961,-0.0185594242066144,0.0,0.0,0.0,-0.00850420165807,60.0,10.28823947906494,-0.0,-7.003783508707785e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,9.500240412307905e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001000422271317,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,7.389088568743318e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001000421980279,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0004745563492178,285.4958190917969,294.1499938964844,293.069091796875,292.0671691894531,293.7877197265625,293.1075134277344,286.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122527601197,7.296772519538308e-09,0.0010122455423697,-0.0181681402027606,0.0,0.0,0.0,-0.0084301410242915,60.0,10.286484718322754,-0.0,-6.986137179865183e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,9.500240412307905e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001000422271317,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,7.389088568743318e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001000421980279,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0004745563492178,285.4958190917969,294.1499938964844,293.069091796875,292.0671691894531,293.7877197265625,293.1075134277344,286.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122527601197,7.296772519538308e-09,0.0010122455423697,-0.0181681402027606,0.0,0.0,0.0,-0.0084301410242915,60.0,10.286484718322754,-0.0,-6.986137179865183e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.487768693361431e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,9.99108888208866e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,7.379387534456328e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,9.991085971705616e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0004739333526231,285.5003662109375,294.1499938964844,293.0528564453125,292.0820617675781,293.7746887207031,293.094970703125,286.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109237628057,7.141363056462069e-09,0.0010109166614711,-0.0177610889077186,0.0,0.0,0.0,-0.008353098295629,60.0,10.286842346191406,-0.0,-6.9678037561971e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.487768693361431e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,9.99108888208866e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,7.379387534456328e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,9.991085971705616e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0004739333526231,285.5003662109375,294.1499938964844,293.0528564453125,292.0820617675781,293.7746887207031,293.094970703125,286.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109237628057,7.141363056462069e-09,0.0010109166614711,-0.0177610889077186,0.0,0.0,0.0,-0.008353098295629,60.0,10.286842346191406,-0.0,-6.9678037561971e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,9.481366578256711e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,9.98434697976336e-05,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,7.374408596660942e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,9.984344796976076e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.000473613559734,285.5026550292969,294.1499938964844,293.0444641113281,292.0899353027344,293.76812744140625,293.0884094238281,286.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102414526045,7.061591311696702e-09,0.0010102343512699,-0.0175521466881036,0.0,0.0,0.0,-0.0083135515451431,60.0,10.287711143493652,-0.0,-6.958403275802993e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,9.474851685808972e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,9.977486479328944e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,7.369340892182663e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,9.97748429654166e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0004732881207019,285.50494384765625,294.1499938964844,293.0359191894531,292.0980224609375,293.7615966796875,293.0816650390625,286.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095471516251,6.980411804136111e-09,0.0010095401667058,-0.017339514568448,0.0,0.0,0.0,-0.0082733072340488,60.0,10.288966178894045,-0.0,-6.948842212750608e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,9.461503941565752e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.963430056814104e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,7.358958828262985e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,9.96342787402682e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0004726213519461,285.50958251953125,294.1499938964844,293.018310546875,292.1147766113281,293.7484130859375,293.067626953125,286.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081249056383,6.814089292817016e-09,0.0010081181535497,-0.0169038604944944,0.0,0.0,0.0,-0.0081908544525504,60.0,10.292439460754396,-0.0,-6.929275286893245e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,9.461503941565752e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.963430056814104e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,7.358958828262985e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,9.96342787402682e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0004726213519461,285.50958251953125,294.1499938964844,293.018310546875,292.1147766113281,293.7484130859375,293.067626953125,286.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081249056383,6.814089292817016e-09,0.0010081181535497,-0.0169038604944944,0.0,0.0,0.0,-0.0081908544525504,60.0,10.292439460754396,-0.0,-6.929275286893245e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.447833144804464e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,9.94903384707868e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,7.348326471401379e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,9.949031664291395e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0004719384887721,285.5142517089844,294.1499938964844,293.00006103515625,292.1320495605469,293.7351989746094,293.05303955078125,286.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066682007163,6.643748662327198e-09,0.001006661565043,-0.0164576712995767,0.0,0.0,0.0,-0.0081064095720648,60.0,10.296904563903809,-0.0,-6.909264271826032e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.447833144804464e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,9.94903384707868e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,7.348326471401379e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,9.949031664291395e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0004719384887721,285.5142517089844,294.1499938964844,293.00006103515625,292.1320495605469,293.7351989746094,293.05303955078125,286.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066682007163,6.643748662327198e-09,0.001006661565043,-0.0164576712995767,0.0,0.0,0.0,-0.0081064095720648,60.0,10.296904563903809,-0.0,-6.909264271826032e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.433832747163252e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,9.934291301760824e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,7.337437273235992e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.934289118973538e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.00047123915283,285.5189514160156,294.1499938964844,292.9812316894531,292.1496276855469,293.7218933105469,293.037841796875,286.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051763383671,6.4693042034491555e-09,0.0010051698191091,-0.0160007234662771,0.0,0.0,0.0,-0.0080199297517538,60.0,10.301932334899902,-0.0,-6.888800641036141e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.433832747163252e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,9.934291301760824e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,7.337437273235992e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.934289118973538e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.00047123915283,285.5189514160156,294.1499938964844,292.9812316894531,292.1496276855469,293.7218933105469,293.037841796875,286.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051763383671,6.4693042034491555e-09,0.0010051698191091,-0.0160007234662771,0.0,0.0,0.0,-0.0080199297517538,60.0,10.301932334899902,-0.0,-6.888800641036141e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,9.423039591638371e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.922925528371708e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,7.329042273340747e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,9.922923345584422e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,0.0004707000334747,285.52252197265625,294.1499938964844,292.96649169921875,292.1630249023437,293.71173095703125,293.0260009765625,286.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040261549875,6.3348193357626315e-09,0.0010040198685601,-0.015648441389203,0.0,0.0,0.0,-0.0079532600939273,60.0,10.305986404418944,-0.0,-6.873045066413398e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,9.419585694558918e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.919287549564616e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,7.32635598978959e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,9.91928536677733e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0004705274768639,285.5236511230469,294.1499938964844,292.9617919921875,292.167236328125,293.70849609375,293.0221862792969,286.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036581661552,6.291778653633173e-09,0.0010036518797278,-0.0155356945469975,0.0,0.0,0.0,-0.0079319225624203,60.0,10.307188987731934,-0.0,-6.868006607874122e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,9.412378130946308e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.9116972705815e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,7.3207491368521e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,9.911695087794214e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0004701674333773,285.5260314941406,294.1499938964844,292.9518737792969,292.17596435546875,293.7017517089844,293.0141906738281,286.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028899414464,6.201967384100726e-09,0.0010028837714344,-0.0153004312887787,0.0,0.0,0.0,-0.0078873988240957,60.0,10.309832572937012,-0.0,-6.857499101897703e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,9.405121090821922e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,9.904055332299322e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,7.315105176530778e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,9.904053149512038e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.000469804945169,285.5284118652344,294.1499938964844,292.9418334960937,292.18463134765625,293.69500732421875,293.0060729980469,286.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111545047815525e-09,0.0010021105408668,-0.0150635624304413,0.0,0.0,0.0,-0.0078425724059343,60.0,10.312357902526855,-0.0,-6.846927647075064e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,9.390493505634367e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,9.888652130030096e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.303728489205241e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,9.888649947242813e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0004690742935054,285.533203125,294.1499938964844,292.9213562011719,292.2015686035156,293.6814270019531,292.98956298828125,286.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.92928905973622e-09,0.0010005522053688,-0.0145861217752099,0.0,0.0,0.0,-0.0077522206120193,60.0,10.316871643066406,-0.0,-6.825645471053576e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
