time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,9.390493505634367e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,9.888652130030096e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.303728489205241e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,9.888649947242813e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0004690742935054,285.533203125,294.1499938964844,292.9213562011719,292.2015686035156,293.6814270019531,292.98956298828125,286.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.92928905973622e-09,0.0010005522053688,-0.0145861217752099,0.0,0.0,0.0,-0.0077522206120193,60.0,10.316871643066406,-0.0,-6.825645471053576e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,9.375742229167372e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,9.873118688119575e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,7.292255031643435e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,9.873116505332292e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0004683374427258,285.5380554199219,294.1499938964844,292.900390625,292.2178039550781,293.667724609375,292.97265625,286.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745486308939007e-09,0.0009989804821088,-0.0141046205535531,0.0,0.0,0.0,-0.007661101873964,60.0,10.320412635803224,-0.0,-6.804215502143053e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,9.375742229167372e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,9.873118688119575e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,7.292255031643435e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,9.873116505332292e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0004683374427258,285.5380554199219,294.1499938964844,292.900390625,292.2178039550781,293.667724609375,292.97265625,286.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745486308939007e-09,0.0009989804821088,-0.0141046205535531,0.0,0.0,0.0,-0.007661101873964,60.0,10.320412635803224,-0.0,-6.804215502143053e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.360923286294565e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.857512486632912e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,7.280728459591046e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,9.85751103144139e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0004675971867982,285.5429077148437,294.1499938964844,292.8789978027344,292.2331237792969,293.6539306640625,292.9554443359375,286.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560838012286241e-09,0.0009974015410989,-0.0136208925396204,0.0,0.0,0.0,-0.0075695635750889,60.0,10.322633743286133,-0.0,-6.78272158438631e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.360923286294565e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.857512486632912e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,7.280728459591046e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,9.85751103144139e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0004675971867982,285.5429077148437,294.1499938964844,292.8789978027344,292.2331237792969,293.6539306640625,292.9554443359375,286.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560838012286241e-09,0.0009974015410989,-0.0136208925396204,0.0,0.0,0.0,-0.0075695635750889,60.0,10.322633743286133,-0.0,-6.78272158438631e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,9.346081060357392e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,9.841883002081886e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,7.269184425240383e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,9.841880819294602e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0004668557958211,285.5477905273437,294.1499938964844,292.857177734375,292.24725341796875,293.6400146484375,292.9379272460937,286.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375904610360749e-09,0.0009958201553672,-0.0131364092230796,0.0,0.0,0.0,-0.0074778841808438,60.0,10.323150634765623,-0.0,-6.761227666629567e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,9.346081060357392e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,9.841883002081886e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,7.269184425240383e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,9.841880819294602e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0004668557958211,285.5477905273437,294.1499938964844,292.857177734375,292.24725341796875,293.6400146484375,292.9379272460937,286.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375904610360749e-09,0.0009958201553672,-0.0131364092230796,0.0,0.0,0.0,-0.0074778841808438,60.0,10.323150634765623,-0.0,-6.761227666629567e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,9.338663221569732e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.8340715339873e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,7.263415318448097e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,9.834069351200014e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004664852458517,285.5502319335937,294.1499938964844,292.8460998535156,292.2538146972656,293.63299560546875,292.9291076660156,286.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950350504368,5.283478099471495e-09,0.0009950298117473,-0.0128942690789699,0.0,0.0,0.0,-0.0074320640414953,60.0,10.322647094726562,-0.0,-6.750498471319588e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,9.33125920710154e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,9.8262753454037e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,7.25765639799647e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,9.826273162616415e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0004661154234781,285.5527038574219,294.1499938964844,292.8349609375,292.2599792480469,293.6259460449219,292.9201965332031,286.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942461038008,5.191228780176971e-09,0.0009942409815266,-0.0126525908708572,0.0,0.0,0.0,-0.0073863319121301,60.0,10.32157039642334,-0.0,-6.739798408261778e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.316514478996396e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,9.810747724259272e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.246188033604994e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,9.810745541471988e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0004653788928408,285.5576477050781,294.1499938964844,292.8124084472656,292.27105712890625,293.6117858886719,292.9022521972656,286.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926748462021,5.007506409526741e-09,0.0009926698403432,-0.0121712628751993,0.0,0.0,0.0,-0.0072952527552843,60.0,10.317553520202637,-0.0,-6.718513390069347e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.316514478996396e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,9.810747724259272e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.246188033604994e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,9.810745541471988e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0004653788928408,285.5576477050781,294.1499938964844,292.8124084472656,292.27105712890625,293.6117858886719,292.9022521972656,286.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926748462021,5.007506409526741e-09,0.0009926698403432,-0.0121712628751993,0.0,0.0,0.0,-0.0072952527552843,60.0,10.317553520202637,-0.0,-6.718513390069347e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,9.301899262936786e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.79535689111799e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,7.234820077428594e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.795355435926469e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0004646488232538,285.5626220703125,294.1499938964844,292.7895202636719,292.2802734375,293.59747314453125,292.8841552734375,286.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911174420267,4.825402744046414e-09,0.0009911126689985,-0.0116941668093204,0.0,0.0,0.0,-0.0072049759328365,60.0,10.310295104980469,-0.0,-6.697448640125003e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,9.301899262936786e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.79535689111799e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,7.234820077428594e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.795355435926469e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0004646488232538,285.5626220703125,294.1499938964844,292.7895202636719,292.2802734375,293.59747314453125,292.8841552734375,286.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911174420267,4.825402744046414e-09,0.0009911126689985,-0.0116941668093204,0.0,0.0,0.0,-0.0072049759328365,60.0,10.310295104980469,-0.0,-6.697448640125003e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,9.287407738156615e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.780097025213764e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,7.223549619084224e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.78009557002224e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0004639249818865,285.5675964355469,294.1499938964844,292.766357421875,292.287353515625,293.5830383300781,292.865966796875,286.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989573309198,4.644846729462415e-09,0.0009895686525851,-0.0112211173400282,0.0,0.0,0.0,-0.0071154660545289,60.0,10.300298690795898,-0.0,-6.676595631915917e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,9.287407738156615e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.780097025213764e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,7.223549619084224e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.78009557002224e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0004639249818865,285.5675964355469,294.1499938964844,292.766357421875,292.287353515625,293.5830383300781,292.865966796875,286.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989573309198,4.644846729462415e-09,0.0009895686525851,-0.0112211173400282,0.0,0.0,0.0,-0.0071154660545289,60.0,10.300298690795898,-0.0,-6.676595631915917e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.275388583773748e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,9.76743976934813e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,7.21420074114576e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,9.767438314156608e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0004633245698641,285.57183837890625,294.1499938964844,292.7467041015625,292.2915344238281,293.57080078125,292.8506164550781,286.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882926242426,4.495086969313888e-09,0.000988288084045,-0.0108287474140524,0.0,0.0,0.0,-0.0070412238128483,60.0,10.289260864257812,-0.0,-6.659324469637795e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,9.273134492104872e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,9.765066351974384e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,7.212447962956503e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,9.7650641691871e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0004632119962479,285.5726318359375,294.1499938964844,292.742919921875,292.2921142578125,293.5684509277344,292.8476867675781,286.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880523430183,4.467000991326131e-09,0.0009880479192361,-0.0107551626861095,0.0,0.0,0.0,-0.0070273005403578,60.0,10.286588668823242,-0.0,-6.656087947476409e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,9.266072447644548e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,9.757629595696926e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,7.206954614957795e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,9.757627412909642e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0004628591996151,285.5751647949219,294.1499938964844,292.73114013671875,292.2935485839844,293.5611267089844,292.8385314941406,286.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872999507933,4.3790064907511805e-09,0.0009872955270111,-0.010524614714086,0.0,0.0,0.0,-0.0069836783222854,60.0,10.278377532958984,-0.0,-6.645952765893527e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.259080252377316e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.750267054187134e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,7.201516564236954e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,9.75026487139985e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0004625099536497,285.5776672363281,294.1499938964844,292.7192687988281,292.2943115234375,293.5537414550781,292.8293762207031,286.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865548927336,4.291891730900943e-09,0.0009865505853667,-0.0102963699027895,0.0,0.0,0.0,-0.0069404914975166,60.0,10.269109725952148,-0.0,-6.635926297349215e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,9.245321416528895e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.735777712194248e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,7.190815085778013e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,9.735775529406963e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0004618226666934,285.582763671875,294.1499938964844,292.6954345703125,292.2937316894531,293.53887939453125,292.8110656738281,286.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850886417552,4.1204564205088445e-09,0.000985084567219,-0.0098471967503428,0.0,0.0,0.0,-0.0068555031903088,60.0,10.247167587280272,-0.0,-6.616217262944701e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,9.245321416528895e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.735777712194248e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,7.190815085778013e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,9.735775529406963e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0004618226666934,285.582763671875,294.1499938964844,292.6954345703125,292.2937316894531,293.53887939453125,292.8110656738281,286.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850886417552,4.1204564205088445e-09,0.000985084567219,-0.0098471967503428,0.0,0.0,0.0,-0.0068555031903088,60.0,10.247167587280272,-0.0,-6.616217262944701e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,9.231850708601996e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,9.721592505229636e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,7.180337706813589e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.721590322442351e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,0.0004611497861333,285.5878601074219,294.1499938964844,292.6714172363281,292.2901611328125,293.52392578125,292.7928161621094,286.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952617344538112e-09,0.0009836492827162,-0.009407440200448,0.0,0.0,0.0,-0.0067722974345088,60.0,10.220731735229492,-0.0,-6.59695018612183e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,9.231850708601996e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,9.721592505229636e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,7.180337706813589e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.721590322442351e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,0.0004611497861333,285.5878601074219,294.1499938964844,292.6714172363281,292.2901611328125,293.52392578125,292.7928161621094,286.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952617344538112e-09,0.0009836492827162,-0.009407440200448,0.0,0.0,0.0,-0.0067722974345088,60.0,10.220731735229492,-0.0,-6.59695018612183e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,9.218729246640578e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,9.70777473412454e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,7.170131721068174e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.707772551337256e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004604943387676,285.5929870605469,294.1499938964844,292.64727783203125,292.2833251953125,293.5087890625,292.77459716796875,286.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789125013753392e-09,0.000982251134701,-0.0089790672063827,0.0,0.0,0.0,-0.0066912472248077,60.0,10.18922519683838,-0.0,-6.578208910923422e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,9.218729246640578e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,9.70777473412454e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,7.170131721068174e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.707772551337256e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004604943387676,285.5929870605469,294.1499938964844,292.64727783203125,292.2833251953125,293.5087890625,292.77459716796875,286.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789125013753392e-09,0.000982251134701,-0.0089790672063827,0.0,0.0,0.0,-0.0066912472248077,60.0,10.18922519683838,-0.0,-6.578208910923422e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,9.205970127368346e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,9.694338223198427e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,7.160208042478189e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,9.694336768006906e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0004598569939844,285.59814453125,294.1499938964844,292.6230163574219,292.2730407714844,293.4935302734375,292.75653076171875,286.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980895361863,3.630147960009822e-09,0.0009808917529881,-0.0085625210776925,0.0,0.0,0.0,-0.0066124349832534,60.0,10.152410507202148,-0.0,-6.560010490375134e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,9.205970127368346e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,9.694338223198427e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,7.160208042478189e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,9.694336768006906e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0004598569939844,285.59814453125,294.1499938964844,292.6230163574219,292.2730407714844,293.4935302734375,292.75653076171875,286.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980895361863,3.630147960009822e-09,0.0009808917529881,-0.0085625210776925,0.0,0.0,0.0,-0.0066124349832534,60.0,10.152410507202148,-0.0,-6.560010490375134e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,9.19973972486332e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,9.68777749221772e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,7.155362254707143e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,9.687776037026195e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0004595457867253,285.6007385253906,294.1499938964844,292.6108703613281,292.2665100097656,293.4858703613281,292.7475280761719,286.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802316781133,3.5525222763510556e-09,0.0009802280692383,-0.0083591267466545,0.0,0.0,0.0,-0.0065739532001316,60.0,10.131808280944824,-0.0,-6.551133679977283e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,9.193610458169132e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,9.681322990218176e-05,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,7.15059504727833e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.681320807430892e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0004592396144289,285.60333251953125,294.1499938964844,292.59869384765625,292.2590637207031,293.4781494140625,292.73858642578125,286.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795784717425,3.476150034487091e-09,0.0009795749792829,-0.0081590162590146,0.0,0.0,0.0,-0.0065360921435058,60.0,10.109747886657717,-0.0,-6.542406083553942e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,9.181633504340424e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,9.66871011769399e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,7.141278911149129e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.668708662502468e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0004586413269862,285.6085205078125,294.1499938964844,292.5743408203125,292.2411804199219,293.4626159667969,292.7207946777344,286.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978302094154,3.3269187404982863e-09,0.0009782987181097,-0.0077679976820945,0.0,0.0,0.0,-0.006462110672146,60.0,10.061284065246582,-0.0,-6.525369400378622e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,9.181633504340424e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,9.66871011769399e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,7.141278911149129e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.668708662502468e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0004586413269862,285.6085205078125,294.1499938964844,292.5743408203125,292.2411804199219,293.4626159667969,292.7207946777344,286.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978302094154,3.3269187404982863e-09,0.0009782987181097,-0.0077679976820945,0.0,0.0,0.0,-0.006462110672146,60.0,10.061284065246582,-0.0,-6.525369400378622e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.170043631456792e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.65650615398772e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,7.132264727260917e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.656503971200436e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0004580624226946,285.6137390136719,294.1499938964844,292.54998779296875,292.2191772460937,293.4469299316406,292.70318603515625,286.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770670440047,3.1825160284881804e-09,0.0009770639007911,-0.0073896269313991,0.0,0.0,0.0,-0.0063905240967869,60.0,10.00627613067627,-0.0,-6.508905414648325e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.170043631456792e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.65650615398772e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,7.132264727260917e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.656503971200436e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0004580624226946,285.6137390136719,294.1499938964844,292.54998779296875,292.2191772460937,293.4469299316406,292.70318603515625,286.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770670440047,3.1825160284881804e-09,0.0009770639007911,-0.0073896269313991,0.0,0.0,0.0,-0.0063905240967869,60.0,10.00627613067627,-0.0,-6.508905414648325e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,9.158598550129682e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.644453530199826e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,7.123363320715725e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,9.644452075008304e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.0004574907070491,285.6189880371094,294.1499938964844,292.5240173339844,292.19342041015625,293.4311218261719,292.68572998046875,286.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.039913876179412e-09,0.0009758445667102,-0.0070159719325602,0.0,0.0,0.0,-0.0063198301941156,60.0,9.945094108581545,-0.0,-6.492666670965265e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,9.158598550129682e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.644453530199826e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,7.123363320715725e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,9.644452075008304e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.0004574907070491,285.6189880371094,294.1499938964844,292.5240173339844,292.19342041015625,293.4311218261719,292.68572998046875,286.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.039913876179412e-09,0.0009758445667102,-0.0070159719325602,0.0,0.0,0.0,-0.0063198301941156,60.0,9.945094108581545,-0.0,-6.492666670965265e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.147662785835564e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.632937872083858e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,7.114857726264745e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,9.632935689296572e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0004569444572553,285.62384033203125,294.1499938964844,292.4973449707031,292.1669921875,293.4163818359375,292.66961669921875,286.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746822761371,2.9036586468578207e-09,0.0009746793657541,-0.0066589443013072,0.0,0.0,0.0,-0.0062522822991013,60.0,9.883238792419434,-0.0,-6.477169733898337e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.146695083472878e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,9.63191851042211e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,7.114104664651677e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,9.631917055230588e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0004568961157929,285.624267578125,294.1499938964844,292.49493408203125,292.1645812988281,293.41510009765625,292.668212890625,286.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974579132162,2.891603401167231e-09,0.0009745762799866,-0.0066273557022213,0.0,0.0,0.0,-0.00624630600214,60.0,9.87749195098877,-0.0,-6.47579980750379e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.140625479631126e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,9.62552658165805e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,7.109384023351595e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,9.625525126466528e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0004565929120872,285.6268920898437,294.1499938964844,292.4792785644531,292.1490783691406,293.406982421875,292.6593933105469,286.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739323286339,2.815973232372926e-09,0.0009739294764585,-0.0064291818998754,0.0,0.0,0.0,-0.0062088123522698,60.0,9.841485023498535,-0.0,-6.467206503657509e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,9.134506399277598e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,9.61908299359493e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,7.104624091880396e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,9.619081538403408e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0004562872636597,285.6295471191406,294.1499938964844,292.4629821777344,292.1329040527344,293.3988037109375,292.65057373046875,286.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732802282087,2.7397333290934966e-09,0.0009732774924486,-0.0062294099479913,0.0,0.0,0.0,-0.0061710169538855,60.0,9.804221153259276,-0.0,-6.458549961507742e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
