time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,9.122172923525795e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,9.606095409253612e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,7.095031469361857e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,9.60609395406209e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0004556711937766,285.6348571777344,294.1499938964844,292.4284362792969,292.0986328125,293.3822326660156,292.63287353515625,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719661320559,2.586067138210524e-09,0.0009719635709188,-0.0058267540298402,0.0,0.0,0.0,-0.006094838026911,60.0,9.726431846618652,-0.0,-6.441120348199547e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,9.122172923525795e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,9.606095409253612e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,7.095031469361857e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,9.60609395406209e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0004556711937766,285.6348571777344,294.1499938964844,292.4284362792969,292.0986328125,293.3822326660156,292.63287353515625,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719661320559,2.586067138210524e-09,0.0009719635709188,-0.0058267540298402,0.0,0.0,0.0,-0.006094838026911,60.0,9.726431846618652,-0.0,-6.441120348199547e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.109749225899576e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,9.593011782271788e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,7.08536827005446e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.593010327080263e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0004550505836959,285.64019775390625,294.1499938964844,292.3915405273437,292.06207275390625,293.3653259277344,292.6151123046875,286.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706422570161,2.4312700741546678e-09,0.0009706398122943,-0.0054211327806115,0.0,0.0,0.0,-0.0060180979780852,60.0,9.64400577545166,-0.0,-6.42358557456646e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.109749225899576e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,9.593011782271788e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,7.08536827005446e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.593010327080263e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0004550505836959,285.64019775390625,294.1499938964844,292.3915405273437,292.06207275390625,293.3653259277344,292.6151123046875,286.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706422570161,2.4312700741546678e-09,0.0009706398122943,-0.0054211327806115,0.0,0.0,0.0,-0.0060180979780852,60.0,9.64400577545166,-0.0,-6.42358557456646e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,9.0973568148911e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,9.57996235229075e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,7.075729809002951e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,9.579960897099228e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.000454431574326,285.6455383300781,294.1499938964844,292.3525695800781,292.0234375,293.3480834960937,292.5974426269531,286.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693217580206,2.276869137673998e-09,0.0009693194879218,-0.0050165466964244,0.0,0.0,0.0,-0.0059415544383227,60.0,9.557668685913086,-0.0,-6.40611972357874e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,9.0973568148911e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,9.57996235229075e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,7.075729809002951e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,9.579960897099228e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.000454431574326,285.6455383300781,294.1499938964844,292.3525695800781,292.0234375,293.3480834960937,292.5974426269531,286.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693217580206,2.276869137673998e-09,0.0009693194879218,-0.0050165466964244,0.0,0.0,0.0,-0.0059415544383227,60.0,9.557668685913086,-0.0,-6.40611972357874e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,9.085101919481532e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.567056986270472e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,7.06619830452837e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,9.56705553107895e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0004538194043561,285.6509094238281,294.1499938964844,292.311767578125,291.9829406738281,293.3304443359375,292.5800170898437,286.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968015869148,2.1241768344282264e-09,0.0009680137154646,-0.0046164351515471,0.0,0.0,0.0,-0.0058658579364418,60.0,9.467941284179688,-0.0,-6.388871298668164e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,9.085101919481532e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.567056986270472e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,7.06619830452837e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,9.56705553107895e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0004538194043561,285.6509094238281,294.1499938964844,292.311767578125,291.9829406738281,293.3304443359375,292.5800170898437,286.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968015869148,2.1241768344282264e-09,0.0009680137154646,-0.0046164351515471,0.0,0.0,0.0,-0.0058658579364418,60.0,9.467941284179688,-0.0,-6.388871298668164e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.079059964278712e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,9.56069488893263e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,7.06149876350537e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.560692706145346e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.0004535175976343,285.65362548828125,294.1499938964844,292.2907409667969,291.9621276855469,293.32147216796875,292.5714111328125,286.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673722088336,2.0488981622435176e-09,0.0009673701133579,-0.0044191759079694,0.0,0.0,0.0,-0.005828539840877,60.0,9.421820640563965,-0.0,-6.38037533917668e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,9.073090041056275e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,9.554407733958216e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,7.056855974951759e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.554406278766692e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.0004532193997874,285.65631103515625,294.1499938964844,292.2693786621094,291.94091796875,293.3124084472656,292.5629577636719,286.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667361155152,1.97451899275336e-09,0.0009667341364547,-0.0042242729105055,0.0,0.0,0.0,-0.0057916669175028,60.0,9.375103950500488,-0.0,-6.371987382181032e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,9.061388846021146e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,9.542085899738596e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,7.047754479572177e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.542084444547072e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0004526349075604,285.6617126464844,294.1499938964844,292.22564697265625,291.8975524902344,293.2939758300781,292.5464782714844,286.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654890745878,1.8287268366279363e-09,0.0009654872119426,-0.0038422392681241,0.0,0.0,0.0,-0.0057193902321159,60.0,9.280322074890137,-0.0,-6.35556105521573e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,9.061388846021146e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,9.542085899738596e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,7.047754479572177e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.542084444547072e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0004526349075604,285.6617126464844,294.1499938964844,292.22564697265625,291.8975524902344,293.2939758300781,292.5464782714844,286.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654890745878,1.8287268366279363e-09,0.0009654872119426,-0.0038422392681241,0.0,0.0,0.0,-0.0057193902321159,60.0,9.280322074890137,-0.0,-6.35556105521573e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.050116932485253e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.530215902486816e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.038987678242847e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,9.530214447295292e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0004520718357525,285.6671447753906,294.1499938964844,292.18084716796875,291.8531494140625,293.2751159667969,292.53082275390625,286.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642879595048,1.688285622414298e-09,0.0009642862714827,-0.003474225057289,0.0,0.0,0.0,-0.0056497673504054,60.0,9.183621406555176,-0.0,-6.33975787422969e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.050116932485253e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.530215902486816e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.038987678242847e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,9.530214447295292e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0004520718357525,285.6671447753906,294.1499938964844,292.18084716796875,291.8531494140625,293.2751159667969,292.53082275390625,286.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642879595048,1.688285622414298e-09,0.0009642862714827,-0.003474225057289,0.0,0.0,0.0,-0.0056497673504054,60.0,9.183621406555176,-0.0,-6.33975787422969e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.039320138981566e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,9.518846491118892e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,7.030589767964557e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,9.51884503592737e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.0004515325417742,285.672607421875,294.1499938964844,292.1352233886719,291.8078918457031,293.2558288574219,292.5161437988281,286.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631374850869,1.5537684472377578e-09,0.00096313591348,-0.0031217329669743,0.0,0.0,0.0,-0.0055830809287726,60.0,9.085591316223145,-0.0,-6.324639656440922e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.039320138981566e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,9.518846491118892e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,7.030589767964557e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,9.51884503592737e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.0004515325417742,285.672607421875,294.1499938964844,292.1352233886719,291.8078918457031,293.2558288574219,292.5161437988281,286.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631374850869,1.5537684472377578e-09,0.00096313591348,-0.0031217329669743,0.0,0.0,0.0,-0.0055830809287726,60.0,9.085591316223145,-0.0,-6.324639656440922e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,9.02907850104384e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,9.508061339147388e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,7.022624049568549e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,9.508059883955866e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0004510209546424,285.6780700683594,294.1499938964844,292.08905029296875,291.7621154785156,293.2361145019531,292.5026550292969,286.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620460914447,1.42615841358662e-09,0.0009620446944609,-0.0027873397339135,0.0,0.0,0.0,-0.0055198189802467,60.0,8.986739158630371,-0.0,-6.310314404345263e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,9.02907850104384e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,9.508061339147388e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,7.022624049568549e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,9.508059883955866e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0004510209546424,285.6780700683594,294.1499938964844,292.08905029296875,291.7621154785156,293.2361145019531,292.5026550292969,286.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620460914447,1.42615841358662e-09,0.0009620446944609,-0.0027873397339135,0.0,0.0,0.0,-0.0055198189802467,60.0,8.986739158630371,-0.0,-6.310314404345263e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.024155588122083e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,9.502877946943045e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,7.018795440671965e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,9.502876491751522e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0004507750563789,285.6808166503906,294.1499938964844,292.0657958984375,291.73907470703125,293.2261657714844,292.4962158203125,286.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615214657969,1.364828583483301e-09,0.0009615201270207,-0.0026266286149621,0.0,0.0,0.0,-0.0054894145578145,60.0,8.937171936035156,-0.0,-6.303434929577635e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.019461867865176e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,9.497934661339968e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,7.015144365141168e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,9.497933206148446e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,0.0004505405668169,285.6835632324219,294.1499938964844,292.04254150390625,291.71600341796875,293.21600341796875,292.4904479980469,286.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610214619897,1.3063420345460486e-09,0.0009610201232135,-0.0024733680766075,0.0,0.0,0.0,-0.0054604206234216,60.0,8.887550354003906,-0.0,-6.296878751754775e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,9.01058447198011e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.488585783401504e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,7.008239481365308e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,9.48858432820998e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.000450097140856,285.68914794921875,294.1499938964844,291.9959716796875,291.6698303222656,293.195556640625,292.4798583984375,286.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956148665864,1.1917979936271195e-09,0.0009561474435031,-0.002177104819566,0.0,0.0,0.0,-0.0053840666078031,60.0,8.769014358520508,-0.0,-6.284487596985855e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,9.01058447198011e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.488585783401504e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,7.008239481365308e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,9.48858432820998e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.000450097140856,285.68914794921875,294.1499938964844,291.9959716796875,291.6698303222656,293.195556640625,292.4798583984375,286.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956148665864,1.1917979936271195e-09,0.0009561474435031,-0.002177104819566,0.0,0.0,0.0,-0.0053840666078031,60.0,8.769014358520508,-0.0,-6.284487596985855e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,9.004699677461758e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,9.482388850301504e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,7.003662176430225e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,9.48238739510998e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0004498031921684,285.6949157714844,294.1499938964844,291.9496154785156,291.62384033203125,293.1752319335937,292.4703369140625,286.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008968753973022,1.059736964847957e-09,0.0008968743495643,-0.0018891890067607,0.0,0.0,0.0,-0.0050263334996998,60.0,8.519950866699219,-0.0,-6.276280828387827e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,9.004699677461758e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,9.482388850301504e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,7.003662176430225e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,9.48238739510998e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0004498031921684,285.6949157714844,294.1499938964844,291.9496154785156,291.62384033203125,293.1752319335937,292.4703369140625,286.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008968753973022,1.059736964847957e-09,0.0008968743495643,-0.0018891890067607,0.0,0.0,0.0,-0.0050263334996998,60.0,8.519950866699219,-0.0,-6.276280828387827e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,4.600227839546278e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,4.844264913117513e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,3.5779587051365525e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,4.844264185521752e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,0.0002297908067703,285.7178955078125,294.1499938964844,291.9036865234375,291.57830810546875,293.15924072265625,292.4613952636719,286.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000791332218796,9.147195223491167e-10,0.0007913312874734,-0.0016134800389409,0.0,0.0,0.0,-0.004411356523633,60.0,7.282449722290039,-0.0,-1.6380326428588887e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,4.600227839546278e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,4.844264913117513e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,3.5779587051365525e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,4.844264185521752e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,0.0002297908067703,285.7178955078125,294.1499938964844,291.9036865234375,291.57830810546875,293.15924072265625,292.4613952636719,286.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000791332218796,9.147195223491167e-10,0.0007913312874734,-0.0016134800389409,0.0,0.0,0.0,-0.004411356523633,60.0,7.282449722290039,-0.0,-1.6380326428588887e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,4.101409649592824e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,4.318985156714916e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,3.189988638041541e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,4.318984429119155e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0002048738242592,285.7853088378906,294.1499938964844,291.85845947265625,291.5334777832031,293.07733154296875,292.3770751953125,286.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007615245413035,8.71621608222739e-10,0.0007615236681886,-0.0015299828955903,0.0,0.0,0.0,-0.0042398879304528,60.0,6.670600891113281,-0.0,-1.3020573952360337e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,4.101409649592824e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,4.318985156714916e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,3.189988638041541e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,4.318984429119155e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0002048738242592,285.7853088378906,294.1499938964844,291.85845947265625,291.5334777832031,293.07733154296875,292.3770751953125,286.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007615245413035,8.71621608222739e-10,0.0007615236681886,-0.0015299828955903,0.0,0.0,0.0,-0.0042398879304528,60.0,6.670600891113281,-0.0,-1.3020573952360337e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,8.568501471017953e-06,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,9.02305055205943e-06,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,6.664396551059326e-06,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,9.023049642564727e-06,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,4.280142093193717e-05,285.8005676269531,294.1499938964844,291.8362121582031,291.5113830566406,293.0611267089844,292.35009765625,286.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007746531628072,7.98635324539276e-10,0.0007746523478999,-0.0013249727198854,0.0,0.0,0.0,-0.0042590047232806,60.0,5.849735736846924,-0.0,-5.682945780627331e-10,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,4.478785558603704e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,4.71638013550546e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315734863281,0.0,0.0,3.4835033147828653e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,4.716379407909699e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0002237245062133,285.9612731933594,294.1499938964844,291.814208984375,291.4895935058594,292.9853820800781,292.2972106933594,286.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004716264666058,5.912791922746408e-10,0.0004716258845292,-0.0010828567901626,0.0,0.0,0.0,-0.0026573976501822,60.0,5.9160027503967285,-0.0,-1.5526881114169555e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,3.603291042963974e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,3.794441727222875e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,2.80256263067713e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,3.794441363424994e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001799917808966,285.9657592773437,294.1499938964844,291.7711486816406,291.4468994140625,292.9753112792969,292.2942810058594,286.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383933307603,4.802038766626993e-10,0.0003839328419417,-0.00087853113655,0.0,0.0,0.0,-0.0021625896915793,60.0,4.726582050323486,-0.0,-1.0049915566412436e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,3.603291042963974e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,3.794441727222875e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,2.80256263067713e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,3.794441363424994e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001799917808966,285.9657592773437,294.1499938964844,291.7711486816406,291.4468994140625,292.9753112792969,292.2942810058594,286.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383933307603,4.802038766626993e-10,0.0003839328419417,-0.00087853113655,0.0,0.0,0.0,-0.0021625896915793,60.0,4.726582050323486,-0.0,-1.0049915566412436e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,2.9030341465841047e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,3.057036883546971e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,2.257917731185444e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,3.05703651974909e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.000145012512803,285.9729919433594,294.1499938964844,291.72955322265625,291.4056701660156,292.9673767089844,292.2946472167969,286.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002995034155901,3.770491696641898e-10,0.0002995030372403,-0.000691765686497,0.0,0.0,0.0,-0.0016885185614228,60.0,3.8846304416656494,-0.0,-6.523309448169812e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,2.9030341465841047e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,3.057036883546971e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,2.257917731185444e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,3.05703651974909e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.000145012512803,285.9729919433594,294.1499938964844,291.72955322265625,291.4056701660156,292.9673767089844,292.2946472167969,286.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002995034155901,3.770491696641898e-10,0.0002995030372403,-0.000691765686497,0.0,0.0,0.0,-0.0016885185614228,60.0,3.8846304416656494,-0.0,-6.523309448169812e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,2.177702481276356e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,2.2932272258913144e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,1.6937703549047e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,2.2932268620934337e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001087807031581,285.9769897460937,294.1499938964844,291.689697265625,291.3661193847656,292.9617614746094,292.2969665527344,286.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320357889402,2.9021818281904643e-10,0.0002320354979019,-0.0005309531698003,0.0,0.0,0.0,-0.0013069917913526,60.0,3.2317981719970703,-0.0,-3.6708005524133118e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,2.177702481276356e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,2.2932272258913144e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,1.6937703549047e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,2.2932268620934337e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001087807031581,285.9769897460937,294.1499938964844,291.689697265625,291.3661193847656,292.9617614746094,292.2969665527344,286.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320357889402,2.9021818281904643e-10,0.0002320354979019,-0.0005309531698003,0.0,0.0,0.0,-0.0013069917913526,60.0,3.2317981719970703,-0.0,-3.6708005524133118e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,1.7090067558456212e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,1.7996677343035117e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,1.3292288713273592e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,1.799667370505631e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,8.536838868167251e-05,285.9815979003906,294.1499938964844,291.6517944335937,291.3285522460937,292.9585876464844,292.2994079589844,286.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001677256950642,2.1336288291706743e-10,0.0001677254767855,-0.00039320930955,0.0,0.0,0.0,-0.0009469469077885,60.0,2.6456546783447266,-0.0,-2.260743370285922e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,1.7090067558456212e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,1.7996677343035117e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,1.3292288713273592e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,1.799667370505631e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,8.536838868167251e-05,285.9815979003906,294.1499938964844,291.6517944335937,291.3285522460937,292.9585876464844,292.2994079589844,286.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001677256950642,2.1336288291706743e-10,0.0001677254767855,-0.00039320930955,0.0,0.0,0.0,-0.0009469469077885,60.0,2.6456546783447266,-0.0,-2.260743370285922e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,1.3736160326516256e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,1.4464848391071428e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,1.068369147105841e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,1.4464846572082024e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,6.861493602627888e-05,285.9945678710937,294.1499938964844,291.6336669921875,291.3105773925781,292.95684814453125,292.3000793457031,286.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463597873225,1.8305916504868239e-10,0.0001463596126995,-0.0003349060425534,0.0,0.0,0.0,-0.000824402901344,60.0,2.4575788974761963,-0.0,-1.4604758513669935e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
