time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,1.1618219105002936e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,1.2234551832079887e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,9.036401024786755e-06,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,1.2234550013090484e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,5.803538078907877e-05,285.9954833984375,294.1499938964844,291.6161193847656,291.2931823730469,292.95611572265625,292.30078125,286.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237935794051,1.5483433979390782e-10,0.0001237934193341,-0.0002832687750924,0.0,0.0,0.0,-0.0006972937262617,60.0,2.223155975341797,-0.0,-1.0448230058912602e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,7.955704859341495e-06,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,8.377745871257503e-06,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,6.187776307342574e-06,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,8.3777449617628e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,3.9740374631946906e-05,285.9963684082031,294.1499938964844,291.5829162597656,291.26025390625,292.9552307128906,292.3017578125,286.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.476889343000948e-05,1.0602437677809108e-10,8.476878429064527e-05,-0.000193971209228,0.0,0.0,0.0,-0.0004774788103532,60.0,1.8072837591171265,-0.0,-4.899152750148517e-10,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,7.955704859341495e-06,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,8.377745871257503e-06,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,6.187776307342574e-06,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,8.3777449617628e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,3.9740374631946906e-05,285.9963684082031,294.1499938964844,291.5829162597656,291.26025390625,292.9552307128906,292.3017578125,286.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.476889343000948e-05,1.0602437677809108e-10,8.476878429064527e-05,-0.000193971209228,0.0,0.0,0.0,-0.0004774788103532,60.0,1.8072837591171265,-0.0,-4.899152750148517e-10,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,5.167240033188136e-06,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,5.441356279334286e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,4.018968411401147e-06,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,5.4413553698395845e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,2.5811423256527632e-05,285.9968566894531,294.1499938964844,291.5524597167969,291.23004150390625,292.9548645019531,292.3021850585937,286.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.50576405657921e-05,6.886313047571589e-11,5.505757144419477e-05,-0.0001259847631445,0.0,0.0,0.0,-0.0003101238398812,60.0,1.4862004518508911,-0.0,-2.0667165201437846e-10,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,5.167240033188136e-06,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,5.441356279334286e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,4.018968411401147e-06,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,5.4413553698395845e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,2.5811423256527632e-05,285.9968566894531,294.1499938964844,291.5524597167969,291.23004150390625,292.9548645019531,292.3021850585937,286.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.50576405657921e-05,6.886313047571589e-11,5.505757144419477e-05,-0.0001259847631445,0.0,0.0,0.0,-0.0003101238398812,60.0,1.4862004518508911,-0.0,-2.0667165201437846e-10,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,3.1255415251507657e-06,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,3.291348093625857e-06,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,2.430979293421842e-06,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,3.2913476388785057e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,1.561272074468434e-05,285.9970397949219,294.1499938964844,291.52496337890625,291.2027893066406,292.9547119140625,292.3023376464844,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303218515357e-05,4.165382969101295e-11,3.330317485961132e-05,-7.62054551159963e-05,0.0,0.0,0.0,-0.0001875874004326,60.0,1.234162211418152,-0.0,-7.561608977857404e-11,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,3.1255415251507657e-06,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,3.291348093625857e-06,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,2.430979293421842e-06,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,3.2913476388785057e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,1.561272074468434e-05,285.9970397949219,294.1499938964844,291.52496337890625,291.2027893066406,292.9547119140625,292.3023376464844,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3303218515357e-05,4.165382969101295e-11,3.330317485961132e-05,-7.62054551159963e-05,0.0,0.0,0.0,-0.0001875874004326,60.0,1.234162211418152,-0.0,-7.561608977857404e-11,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,1.6813730780995684e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,1.7705680193103035e-06,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,1.3077358289592669e-06,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.7705676782497903e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,8.39880249259295e-06,285.9970703125,294.1499938964844,291.500732421875,291.17877197265625,292.9546813964844,292.3023986816406,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7915479475050233e-05,2.2407664265755568e-11,1.7915455828187987e-05,-4.099466241314076e-05,0.0,0.0,0.0,-0.0001009127008728,60.0,1.036584734916687,-0.0,-2.1882240811010867e-11,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,1.6813730780995684e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,1.7705680193103035e-06,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,1.3077358289592669e-06,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.7705676782497903e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,8.39880249259295e-06,285.9970703125,294.1499938964844,291.500732421875,291.17877197265625,292.9546813964844,292.3023986816406,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7915479475050233e-05,2.2407664265755568e-11,1.7915455828187987e-05,-4.099466241314076e-05,0.0,0.0,0.0,-0.0001009127008728,60.0,1.036584734916687,-0.0,-2.1882240811010867e-11,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.826621862885077e-07,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,1.0347912393626757e-06,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,7.642935315743671e-07,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.034791125675838e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,4.908598839392653e-06,285.9971008300781,294.1499938964844,291.4898986816406,291.16802978515625,292.9546813964844,292.3023986816406,286.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0470653251104522e-05,1.3096069367835028e-11,1.0470640518178698e-05,-2.395913725194987e-05,0.0,0.0,0.0,-5.897812661714852e-05,60.0,0.9389939904212952,-0.0,-7.474326713108326e-12,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,7.031652557998314e-07,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,7.40467385185184e-07,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,5.46906846921047e-07,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,7.404672714983462e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,3.512454441079172e-06,285.9971008300781,294.1499938964844,291.47998046875,291.158203125,292.9546813964844,292.3023986816406,286.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.493551038351143e-06,9.372234759108531e-12,7.493541488656774e-06,-1.714619247650262e-05,0.0,0.0,0.0,-4.220883420202881e-05,60.0,0.8768503069877625,-0.0,-3.8271759893182544e-12,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,2.28739935437261e-07,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,2.408743284831872e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,1.7790901551961724e-07,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,2.408743000614777e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,1.1426028549976763e-06,285.9971008300781,294.1499938964844,291.4629821777344,291.141357421875,292.9546813964844,292.3023986816406,286.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.437390094200964e-06,3.048505024805248e-12,2.437386910969508e-06,-5.577228421316249e-06,0.0,0.0,0.0,-1.3729077181778848e-05,60.0,0.7619749903678894,-0.0,-4.0499312345572424e-13,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,2.28739935437261e-07,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,2.408743284831872e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,1.7790901551961724e-07,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,2.408743000614777e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,1.1426028549976763e-06,285.9971008300781,294.1499938964844,291.4629821777344,291.141357421875,292.9546813964844,292.3023986816406,286.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.437390094200964e-06,3.048505024805248e-12,2.437386910969508e-06,-5.577228421316249e-06,0.0,0.0,0.0,-1.3729077181778848e-05,60.0,0.7619749903678894,-0.0,-4.0499312345572424e-13,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,1.919510772552257e-08,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,2.021338652014037e-08,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,1.4929543823427593e-08,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,2.0213384743783536e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,9.588350025069305e-08,285.9971008300781,294.1499938964844,291.45001220703125,291.1284484863281,292.9546813964844,292.3023986816406,286.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.04599928110838e-07,2.558726884885345e-13,2.0459967231545306e-07,-4.681214136326162e-07,0.0,0.0,0.0,-1.1524243745952845e-06,60.0,0.6764554381370544,-0.0,-2.851968827251176e-15,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,1.919510772552257e-08,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,2.021338652014037e-08,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,1.4929543823427593e-08,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,2.0213384743783536e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,9.588350025069305e-08,285.9971008300781,294.1499938964844,291.45001220703125,291.1284484863281,292.9546813964844,292.3023986816406,286.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.04599928110838e-07,2.558726884885345e-13,2.0459967231545306e-07,-4.681214136326162e-07,0.0,0.0,0.0,-1.1524243745952845e-06,60.0,0.6764554381370544,-0.0,-2.851968827251176e-15,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,1.642042057881099e-09,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,1.7291506004823987e-09,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,1.277145056377548e-09,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.729150267415491e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,8.202336587714854e-09,285.9971008300781,294.1499938964844,291.4414367675781,291.1199645996094,292.9546813964844,292.3023986816406,286.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7782969763402434e-08,2.216633553954721e-14,1.7782946670763522e-08,-4.050234991836987e-08,0.0,0.0,0.0,-1.0011717677116397e-07,60.0,0.6126223206520081,-0.0,-2.0870468303872333e-17,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,1.642042057881099e-09,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,1.7291506004823987e-09,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,1.277145056377548e-09,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.729150267415491e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,8.202336587714854e-09,285.9971008300781,294.1499938964844,291.4414367675781,291.1199645996094,292.9546813964844,292.3023986816406,286.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7782969763402434e-08,2.216633553954721e-14,1.7782946670763522e-08,-4.050234991836987e-08,0.0,0.0,0.0,-1.0011717677116397e-07,60.0,0.6126223206520081,-0.0,-2.0870468303872333e-17,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,4.699955424847242e-10,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,4.949282650379412e-10,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,3.6555242166613766e-10,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,4.949282095267904e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,2.347724015194785e-09,285.9971008300781,294.1499938964844,291.4374084472656,291.115966796875,292.9546813964844,292.3023986816406,286.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.091454813310747e-09,6.34407009889558e-15,5.0914485960618094e-09,-1.1596823057402617e-08,0.0,0.0,0.0,-2.8667272999882698e-08,60.0,0.5657063722610474,-0.0,-1.7098227545995473e-18,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,4.699955424847242e-10,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,4.949282650379412e-10,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,3.6555242166613766e-10,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,4.949282095267904e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,2.347724015194785e-09,285.9971008300781,294.1499938964844,291.4374084472656,291.115966796875,292.9546813964844,292.3023986816406,286.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.091454813310747e-09,6.34407009889558e-15,5.0914485960618094e-09,-1.1596823057402617e-08,0.0,0.0,0.0,-2.8667272999882698e-08,60.0,0.5657063722610474,-0.0,-1.7098227545995473e-18,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,4.922544039054344e-10,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,5.183679596676425e-10,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,3.828649342008106e-10,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,5.183679041564915e-10,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,2.45891174088797e-09,285.9971008300781,294.1499938964844,291.4369812011719,291.11553955078125,292.9546813964844,292.3023986816406,286.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.288428805982903e-09,6.6321726857946055e-15,5.2884221446447555e-09,-1.2072719712818982e-08,0.0,0.0,0.0,-2.9787770472466946e-08,60.0,0.5447540879249573,-0.0,-1.8756115662438296e-18,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,1.209298261528602e-08,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,1.2734501453337545e-08,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,9.405662027006656e-09,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,1.2734499676980704e-08,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,6.040692568376471e-08,285.9971008300781,294.1499938964844,291.4375915527344,291.1161499023437,292.9546813964844,292.3023986816406,286.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2889570655261198e-07,1.6120095438620224e-13,1.288955502332101e-07,-2.9491420150407066e-07,0.0,0.0,0.0,-7.26024154573679e-07,60.0,0.525431752204895,-0.0,-1.131958419447294e-15,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,7.941849844428361e-08,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,8.363156211999012e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,6.177000244633747e-08,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,8.36315479091354e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,3.967116697367601e-07,285.9971008300781,294.1499938964844,291.4417724609375,291.12030029296875,292.9546813964844,292.3023986816406,286.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.464810434816172e-07,1.0586645492541293e-12,8.464799634566589e-07,-1.936771241162205e-06,0.0,0.0,0.0,-4.767935024574399e-06,60.0,0.4903011322021484,-0.0,-4.8821034292090976e-14,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,7.941849844428361e-08,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,8.363156211999012e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,6.177000244633747e-08,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,8.36315479091354e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,3.967116697367601e-07,285.9971008300781,294.1499938964844,291.4417724609375,291.12030029296875,292.9546813964844,292.3023986816406,286.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.464810434816172e-07,1.0586645492541293e-12,8.464799634566589e-07,-1.936771241162205e-06,0.0,0.0,0.0,-4.767935024574399e-06,60.0,0.4903011322021484,-0.0,-4.8821034292090976e-14,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,5.953479558229446e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,6.269305004025227e-07,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,4.630488774637343e-07,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,6.26930386715685e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,2.973885102619533e-06,285.99713134765625,294.1499938964844,291.4496154785156,291.1280822753906,292.95465087890625,292.30242919921875,286.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.343279437714955e-06,7.933875778576294e-12,6.343271252262639e-06,-1.451506068406161e-05,0.0,0.0,0.0,-3.5729899536818266e-05,60.0,0.4808244109153747,-0.0,-2.7435026906524884e-12,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,5.953479558229446e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,6.269305004025227e-07,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,4.630488774637343e-07,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,6.26930386715685e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,2.973885102619533e-06,285.99713134765625,294.1499938964844,291.4496154785156,291.1280822753906,292.95465087890625,292.30242919921875,286.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.343279437714955e-06,7.933875778576294e-12,6.343271252262639e-06,-1.451506068406161e-05,0.0,0.0,0.0,-3.5729899536818266e-05,60.0,0.4808244109153747,-0.0,-2.7435026906524884e-12,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,2.266704768771888e-06,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,2.38695088228269e-06,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,1.7629943158681272e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,2.3869506549090147e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,1.1322654245304877e-05,285.9975280761719,294.1499938964844,291.4609069824219,291.1392822265625,292.9543151855469,292.3027648925781,286.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.4151295292540453e-05,3.0207308876484256e-11,2.41512643697206e-05,-5.526430322788656e-05,0.0,0.0,0.0,-0.0001360373717034,60.0,0.5440322160720825,-0.0,-3.9769812443246615e-11,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,2.266704768771888e-06,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,2.38695088228269e-06,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,1.7629943158681272e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,2.3869506549090147e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,1.1322654245304877e-05,285.9975280761719,294.1499938964844,291.4609069824219,291.1392822265625,292.9543151855469,292.3027648925781,286.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.4151295292540453e-05,3.0207308876484256e-11,2.41512643697206e-05,-5.526430322788656e-05,0.0,0.0,0.0,-0.0001360373717034,60.0,0.5440322160720825,-0.0,-3.9769812443246615e-11,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,4.988199179933872e-06,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,5.252817572909407e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,3.879714313370641e-06,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,5.2528166634147055e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,2.491707709850744e-05,285.99871826171875,294.1499938964844,291.475341796875,291.1535949707031,292.9533386230469,292.3036804199219,286.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.314860391081311e-05,6.647572076134978e-11,5.314853478921577e-05,-0.0001216173113789,0.0,0.0,0.0,-0.0002993709640577,60.0,0.6878973245620728,-0.0,-1.92597743309264e-10,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,4.988199179933872e-06,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,5.252817572909407e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,3.879714313370641e-06,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,5.2528166634147055e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,2.491707709850744e-05,285.99871826171875,294.1499938964844,291.475341796875,291.1535949707031,292.9533386230469,292.3036804199219,286.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.314860391081311e-05,6.647572076134978e-11,5.314853478921577e-05,-0.0001216173113789,0.0,0.0,0.0,-0.0002993709640577,60.0,0.6878973245620728,-0.0,-1.92597743309264e-10,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,6.484951882157475e-06,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,6.828971436334541e-06,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,5.043856617703568e-06,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,6.828970526839839e-06,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,3.2393661967944354e-05,285.99969482421875,294.1499938964844,291.4836730957031,291.1618347167969,292.9524841308594,292.3042907714844,286.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.909644434927031e-05,8.642249416102031e-11,6.909635703777894e-05,-0.0001581098913447,0.0,0.0,0.0,-0.0003892006352543,60.0,0.7779927253723145,-0.0,-3.2551961126614515e-10,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,8.67943890625611e-06,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,9.13987423700746e-06,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,6.7506816776585765e-06,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,9.139872418018058e-06,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,4.335557605372742e-05,286.000732421875,294.1499938964844,291.49267578125,291.1707763671875,292.9515380859375,292.304931640625,286.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.24779596971348e-05,1.1566710089727647e-10,9.247784328181297e-05,-0.0002116129471687,0.0,0.0,0.0,-0.0005209021619521,60.0,0.8817111849784851,-0.0,-5.831052862781401e-10,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,1.5479639841942117e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,1.6300817151204683e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,1.2039731700497214e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,1.630081533221528e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,7.732397352810949e-05,286.0048217773437,294.1499938964844,291.5126037597656,291.1905212402344,292.9476013183594,292.3066711425781,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001649331388762,2.0629056796117595e-10,0.0001649329351494,-0.0003774086071643,0.0,0.0,0.0,-0.0009290218586102,60.0,1.2523998022079468,-0.0,-1.854749909213637e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,1.5479639841942117e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,1.6300817151204683e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,1.2039731700497214e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,1.630081533221528e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,7.732397352810949e-05,286.0048217773437,294.1499938964844,291.5126037597656,291.1905212402344,292.9476013183594,292.3066711425781,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001649331388762,2.0629056796117595e-10,0.0001649329351494,-0.0003774086071643,0.0,0.0,0.0,-0.0009290218586102,60.0,1.2523998022079468,-0.0,-1.854749909213637e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,2.4377328372793272e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,2.567051706137136e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,1.8960163288284093e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,2.567051342339255e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.0001217697499669,286.01092529296875,294.1499938964844,291.53485107421875,291.21258544921875,292.9407653808594,292.307373046875,286.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002597370184957,3.2486674461651427e-10,0.0002597366983536,-0.0005943435826338,0.0,0.0,0.0,-0.0014630259247496,60.0,1.7847172021865845,-0.0,-4.5997667896813255e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,2.4377328372793272e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,2.567051706137136e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,1.8960163288284093e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,2.567051342339255e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.0001217697499669,286.01092529296875,294.1499938964844,291.53485107421875,291.21258544921875,292.9407653808594,292.307373046875,286.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002597370184957,3.2486674461651427e-10,0.0002597366983536,-0.0005943435826338,0.0,0.0,0.0,-0.0014630259247496,60.0,1.7847172021865845,-0.0,-4.5997667896813255e-09,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,3.672473394544795e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,3.86729407182429e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,2.856370883819181e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,3.867293344228528e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001834475697251,286.0182189941406,294.1499938964844,291.5591735839844,291.2366943359375,292.931884765625,292.3058776855469,286.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003806253662332,4.787272245287966e-10,0.0003806248714681,-0.0008779570343904,0.0,0.0,0.0,-0.002145588863641,60.0,2.44918155670166,-0.0,-1.0439529241068612e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,3.672473394544795e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,3.86729407182429e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,2.856370883819181e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,3.867293344228528e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001834475697251,286.0182189941406,294.1499938964844,291.5591735839844,291.2366943359375,292.931884765625,292.3058776855469,286.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003806253662332,4.787272245287966e-10,0.0003806248714681,-0.0008779570343904,0.0,0.0,0.0,-0.002145588863641,60.0,2.44918155670166,-0.0,-1.0439529241068612e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,8.540634735254571e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,8.993705705506727e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,6.642722291871905e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,8.993704250315204e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0004266221949364,286.02227783203125,294.1499938964844,291.58526611328125,291.2625732421875,292.9193115234375,292.2977905273437,286.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005668675876222,6.957768250437364e-10,0.0005668668891303,-0.0012623415095731,0.0,0.0,0.0,-0.003200784092769,60.0,3.5238990783691406,-0.0,-5.6460393693669175e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
