time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,8.540634735254571e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,8.993705705506727e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,6.642722291871905e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,8.993704250315204e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0004266221949364,286.02227783203125,294.1499938964844,291.58526611328125,291.2625732421875,292.9193115234375,292.2977905273437,286.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005668675876222,6.957768250437364e-10,0.0005668668891303,-0.0012623415095731,0.0,0.0,0.0,-0.003200784092769,60.0,3.5238990783691406,-0.0,-5.6460393693669175e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,9.0023000666406e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,9.479861910222098e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,7.001795893302187e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,9.479860455030575e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0004496833425946,286.0487365722656,294.1499938964844,291.5989074707031,291.276123046875,292.8940734863281,292.2846374511719,286.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007072463049553,8.401232487464934e-10,0.000707245490048,-0.0015014513628557,0.0,0.0,0.0,-0.0039737224578857,60.0,4.2606282234191895,-0.0,-6.272932040474188e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.003675950225443e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,9.481310553383082e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,7.002866186667234e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,9.48130982578732e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0004497520858421,286.0909118652344,294.1499938964844,291.6128845214844,291.2899780273437,292.87939453125,292.2720031738281,286.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000830884790048,9.809502099500378e-10,0.0008308838005177,-0.0017480485839769,0.0,0.0,0.0,-0.0046589560806751,60.0,4.704468727111816,-0.0,-6.274849084775269e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,9.018540004035458e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.496962593402714e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,7.014426228124648e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,9.496961865806952e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0004504945536609,286.09722900390625,294.1499938964844,291.6417541503906,291.318603515625,292.8600769042969,292.2538452148437,286.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008238683803938,1.1575069791547321e-09,0.0008238672162406,-0.0022192331962287,0.0,0.0,0.0,-0.0047036246396601,60.0,5.650858879089356,-0.0,-6.295582721804749e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,9.018540004035458e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.496962593402714e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,7.014426228124648e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,9.496961865806952e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0004504945536609,286.09722900390625,294.1499938964844,291.6417541503906,291.318603515625,292.8600769042969,292.2538452148437,286.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008238683803938,1.1575069791547321e-09,0.0008238672162406,-0.0022192331962287,0.0,0.0,0.0,-0.0047036246396601,60.0,5.650858879089356,-0.0,-6.295582721804749e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,9.03195032151416e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.511085227131844e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,7.024857040960342e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,9.51108377194032e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0004511644365265,286.0758361816406,294.1499938964844,291.6716003417969,291.3481750488281,292.8395080566406,292.2367858886719,286.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009242643136531,1.4237045986575934e-09,0.0009242629166692,-0.0028186701238155,0.0,0.0,0.0,-0.0053287944756448,60.0,6.805234432220459,-0.0,-6.314319733746744e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,9.03195032151416e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.511085227131844e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,7.024857040960342e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,9.51108377194032e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0004511644365265,286.0758361816406,294.1499938964844,291.6716003417969,291.3481750488281,292.8395080566406,292.2367858886719,286.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009242643136531,1.4237045986575934e-09,0.0009242629166692,-0.0028186701238155,0.0,0.0,0.0,-0.0053287944756448,60.0,6.805234432220459,-0.0,-6.314319733746744e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,9.055502596311273e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,9.535886056255548e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,7.04317499184981e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,9.535885328659788e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0004523409006651,286.0702514648437,294.1499938964844,291.7021179199219,291.3784484863281,292.8196716308594,292.2154235839844,286.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008254522690549,1.615632849727433e-09,0.0008254506392404,-0.0034220565576106,0.0,0.0,0.0,-0.0049190050922334,60.0,7.043136119842529,-0.0,-6.34729246939969e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,9.055502596311273e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,9.535886056255548e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,7.04317499184981e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,9.535885328659788e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0004523409006651,286.0702514648437,294.1499938964844,291.7021179199219,291.3784484863281,292.8196716308594,292.2154235839844,286.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008254522690549,1.615632849727433e-09,0.0008254506392404,-0.0034220565576106,0.0,0.0,0.0,-0.0049190050922334,60.0,7.043136119842529,-0.0,-6.34729246939969e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,9.087694343179464e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.569785470375793e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,7.068213017191738e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.56978474278003e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0004539489455055,286.09918212890625,294.1499938964844,291.7330627441406,291.4091491699219,292.8027038574219,292.1898803710937,286.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005701499758288,1.757537004820619e-09,0.0005701482295989,-0.0040504145435988,0.0,0.0,0.0,-0.003699971595779,60.0,6.14008378982544,-0.0,-6.392500040419692e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,9.087694343179464e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.569785470375793e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,7.068213017191738e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.56978474278003e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0004539489455055,286.09918212890625,294.1499938964844,291.7330627441406,291.4091491699219,292.8027038574219,292.1898803710937,286.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005701499758288,1.757537004820619e-09,0.0005701482295989,-0.0040504145435988,0.0,0.0,0.0,-0.003699971595779,60.0,6.14008378982544,-0.0,-6.392500040419692e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,9.097672591451555e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,9.580293408362196e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,7.075973553583026e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,9.580291953170672e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0004544473777059,286.0677185058594,294.1499938964844,291.7486267089844,291.424560546875,292.79168701171875,292.17681884765625,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006093754200264,1.9200701029120637e-09,0.0006093734991736,-0.0044384808279573,0.0,0.0,0.0,-0.0039707259275019,60.0,7.280114650726318,-0.0,-6.406544628134725e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,9.112785483011976e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,9.596208110451698e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,7.0877285907045e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.596207382855936e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0004552023310679,286.0339660644531,294.1499938964844,291.7641906738281,291.4399719238281,292.7806091308594,292.16326904296875,286.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005331202992238,2.030366319516474e-09,0.0005331182619556,-0.0048046959564089,0.0,0.0,0.0,-0.0036373676266521,60.0,7.967460155487059,-0.0,-6.427847409895548e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,9.12086252355948e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,9.60471370490268e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,7.094010652508587e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,9.604712249711156e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0004556057974696,286.0492553710937,294.1499938964844,291.795166015625,291.470703125,292.7626037597656,292.1306457519531,286.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009572498966008,2.5549389270906886e-09,0.0009572473354637,-0.0057596373371779,0.0,0.0,0.0,-0.0060067721642553,60.0,6.584609508514404,-0.0,-6.439246647005349e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,9.12086252355948e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,9.60471370490268e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,7.094010652508587e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,9.604712249711156e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0004556057974696,286.0492553710937,294.1499938964844,291.795166015625,291.470703125,292.7626037597656,292.1306457519531,286.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009572498966008,2.5549389270906886e-09,0.0009572473354637,-0.0057596373371779,0.0,0.0,0.0,-0.0060067721642553,60.0,6.584609508514404,-0.0,-6.439246647005349e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,9.149823745246977e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,9.635210881242529e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,7.116535562090576e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,9.635209426051006e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,0.0004570524615701,286.1063842773437,294.1499938964844,291.82574462890625,291.50103759765625,292.7467041015625,292.095947265625,286.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008805981487967,2.8358719816878875e-09,0.0008805952966213,-0.0065748211927711,0.0,0.0,0.0,-0.005748669616878,60.0,5.97566032409668,-0.0,-6.48020233029456e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,9.149823745246977e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,9.635210881242529e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,7.116535562090576e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,9.635209426051006e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,0.0004570524615701,286.1063842773437,294.1499938964844,291.82574462890625,291.50103759765625,292.7467041015625,292.095947265625,286.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008805981487967,2.8358719816878875e-09,0.0008805952966213,-0.0065748211927711,0.0,0.0,0.0,-0.005748669616878,60.0,5.97566032409668,-0.0,-6.48020233029456e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.162884816760196e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,9.64896462392062e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,7.126694254111499e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.648963896324858e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0004577048821374,286.1550598144531,294.1499938964844,291.8556823730469,291.5307006835937,292.7196044921875,292.0572509765625,286.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012035456020385,3.320668628958856e-09,0.0012035423424094,-0.0075263427570462,0.0,0.0,0.0,-0.0075915013439953,60.0,6.833406925201416,-0.0,-6.49871552127479e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.162884816760196e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,9.64896462392062e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,7.126694254111499e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.648963896324858e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0004577048821374,286.1550598144531,294.1499938964844,291.8556823730469,291.5307006835937,292.7196044921875,292.0572509765625,286.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012035456020385,3.320668628958856e-09,0.0012035423424094,-0.0075263427570462,0.0,0.0,0.0,-0.0075915013439953,60.0,6.833406925201416,-0.0,-6.49871552127479e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,9.197607141686603e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,9.685529221314936e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,7.153701153583825e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.685527766123414e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0004594393540173,286.1590881347656,294.1499938964844,291.8846740722656,291.5594482421875,292.7176208496094,292.0138244628906,286.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812529897317,3.526892111693769e-09,0.000981249497272,-0.0082907304167747,0.0,0.0,0.0,-0.0065674833022058,60.0,7.282863140106201,-0.0,-6.548061293187858e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,9.197607141686603e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,9.685529221314936e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,7.153701153583825e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.685527766123414e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0004594393540173,286.1590881347656,294.1499938964844,291.8846740722656,291.5594482421875,292.7176208496094,292.0138244628906,286.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812529897317,3.526892111693769e-09,0.000981249497272,-0.0082907304167747,0.0,0.0,0.0,-0.0065674833022058,60.0,7.282863140106201,-0.0,-6.548061293187858e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,9.20996826607734e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,9.698545909486712e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,7.163314876379445e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.69854518189095e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0004600568208843,286.1611328125,294.1499938964844,291.8987121582031,291.5733947753906,292.7102966308594,292.0068359375,286.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813205106183,3.6796403701799822e-09,0.0009813169017434,-0.0086921975016593,0.0,0.0,0.0,-0.0066369804553687,60.0,7.564518928527832,-0.0,-6.565672805436408e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.221988875651732e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.711203892948106e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,7.17266375431791e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,9.711202437756584e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0004606572620104,286.16314697265625,294.1499938964844,291.9124450683594,291.5870056152344,292.7034606933594,292.0015563964844,286.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825980523601,3.829387473786028e-09,0.0009825942106544,-0.0090845618396997,0.0,0.0,0.0,-0.0067112003453075,60.0,7.732685565948486,-0.0,-6.582821754363978e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,9.244915418094024e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,9.73534697550349e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,7.19049567123875e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,9.735345520311968e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0004618024977389,286.1672058105469,294.1499938964844,291.938720703125,291.6130676269531,292.69024658203125,291.9939270019531,286.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850416099652,4.115016771777391e-09,0.000985037535429,-0.0098329437896609,0.0,0.0,0.0,-0.0068528037518262,60.0,7.969609260559082,-0.0,-6.615592695879968e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,9.244915418094024e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,9.73534697550349e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,7.19049567123875e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,9.735345520311968e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0004618024977389,286.1672058105469,294.1499938964844,291.938720703125,291.6130676269531,292.69024658203125,291.9939270019531,286.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850416099652,4.115016771777391e-09,0.000985037535429,-0.0098329437896609,0.0,0.0,0.0,-0.0068528037518262,60.0,7.969609260559082,-0.0,-6.615592695879968e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.26432549022138e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,9.755786595633252e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,7.20559255569242e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,9.75578514044173e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0004627720627468,286.1712646484375,294.1499938964844,291.9632568359375,291.63739013671875,292.6778564453125,291.9898376464844,286.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871090296655,4.356830451968108e-09,0.0009871047222986,-0.010466513223946,0.0,0.0,0.0,-0.0069726784713566,60.0,8.095683097839355,-0.0,-6.64339978584394e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.26432549022138e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,9.755786595633252e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,7.20559255569242e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,9.75578514044173e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0004627720627468,286.1712646484375,294.1499938964844,291.9632568359375,291.63739013671875,292.6778564453125,291.9898376464844,286.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871090296655,4.356830451968108e-09,0.0009871047222986,-0.010466513223946,0.0,0.0,0.0,-0.0069726784713566,60.0,8.095683097839355,-0.0,-6.64339978584394e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,9.281906386604533e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,9.774300269782545e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,7.219266262836754e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.77429881459102e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0004636502708308,286.1753234863281,294.1499938964844,291.9857482910156,291.6596984863281,292.6659545898437,291.9908447265625,286.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.575863243871936e-09,0.0009889801731333,-0.0110403802245855,0.0,0.0,0.0,-0.0070812753401696,60.0,8.19726276397705,-0.0,-6.668637553275404e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,9.281906386604533e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,9.774300269782545e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,7.219266262836754e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.77429881459102e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0004636502708308,286.1753234863281,294.1499938964844,291.9857482910156,291.6596984863281,292.6659545898437,291.9908447265625,286.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.575863243871936e-09,0.0009889801731333,-0.0110403802245855,0.0,0.0,0.0,-0.0070812753401696,60.0,8.19726276397705,-0.0,-6.668637553275404e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,9.296383359469472e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,9.78954485617578e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,7.230526534840465e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.78954412858002e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.00046437344281,286.1794128417969,294.1499938964844,292.0059509277344,291.6797180175781,292.654541015625,291.994384765625,286.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905268670991,4.756219862400712e-09,0.0009905220940709,-0.0115129109472036,0.0,0.0,0.0,-0.0071706841699779,60.0,8.276707649230957,-0.0,-6.689455034347702e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,9.296383359469472e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,9.78954485617578e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,7.230526534840465e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.78954412858002e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.00046437344281,286.1794128417969,294.1499938964844,292.0059509277344,291.6797180175781,292.654541015625,291.994384765625,286.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905268670991,4.756219862400712e-09,0.0009905220940709,-0.0115129109472036,0.0,0.0,0.0,-0.0071706841699779,60.0,8.276707649230957,-0.0,-6.689455034347702e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,9.301739191869274e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,9.795185178518297e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,7.234692020574585e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,9.795183723326772e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,0.0004646409652195,286.1814270019531,294.1499938964844,292.0151062011719,291.68878173828125,292.64910888671875,291.997314453125,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910950902849,4.822941157556215e-09,0.0009910903172567,-0.0116877183318138,0.0,0.0,0.0,-0.0072037489153444,60.0,8.30814266204834,-0.0,-6.697164423030699e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,9.307207801612094e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,9.80094337137416e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,7.238944817800075e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,9.800941916182636e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0004649141337722,286.1834716796875,294.1499938964844,292.0235900878906,291.6972045898437,292.6436462402344,292.0002136230469,286.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916783310472,4.891066218704054e-09,0.0009916734416037,-0.0118662007153034,0.0,0.0,0.0,-0.0072375247254967,60.0,8.339941024780273,-0.0,-6.7050407892566e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,9.31437243707478e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,9.808487811824308e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,7.244517473736778e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,9.808487084228544e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0004652720235753,286.1875305175781,294.1499938964844,292.0383605957031,291.7118530273437,292.6332397460937,292.0072631835937,286.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924421319738,4.9803197121889314e-09,0.0009924371261149,-0.0121000371873378,0.0,0.0,0.0,-0.0072817737236619,60.0,8.391653060913086,-0.0,-6.715366396292667e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,9.31437243707478e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,9.808487811824308e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,7.244517473736778e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,9.808487084228544e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0004652720235753,286.1875305175781,294.1499938964844,292.0383605957031,291.7118530273437,292.6332397460937,292.0072631835937,286.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924421319738,4.9803197121889314e-09,0.0009924371261149,-0.0121000371873378,0.0,0.0,0.0,-0.0072817737236619,60.0,8.391653060913086,-0.0,-6.715366396292667e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,9.318890079157428e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.81324556050822e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,7.248031761264428e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,9.81324483291246e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,0.0004654977237805,286.19158935546875,294.1499938964844,292.04998779296875,291.723388671875,292.6230773925781,292.0146179199219,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929249063134,5.0366040227345366e-09,0.0009929197840392,-0.0122474944218993,0.0,0.0,0.0,-0.0073096835985779,60.0,8.434989929199219,-0.0,-6.721882073179587e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,9.318890079157428e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.81324556050822e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,7.248031761264428e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,9.81324483291246e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,0.0004654977237805,286.19158935546875,294.1499938964844,292.04998779296875,291.723388671875,292.6230773925781,292.0146179199219,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929249063134,5.0366040227345366e-09,0.0009929197840392,-0.0122474944218993,0.0,0.0,0.0,-0.0073096835985779,60.0,8.434989929199219,-0.0,-6.721882073179587e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,9.32097900658846e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,9.815445082494988e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,7.249655755003914e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,9.815443627303466e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0004656020319089,286.1956481933594,294.1499938964844,292.0577697753906,291.7311096191406,292.6133728027344,292.0216064453125,286.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931458625942,5.0626121073094055e-09,0.00099314074032,-0.012315634638071,0.0,0.0,0.0,-0.0073225693777203,60.0,8.463949203491211,-0.0,-6.724894063836473e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,9.32097900658846e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,9.815445082494988e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,7.249655755003914e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,9.815443627303466e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0004656020319089,286.1956481933594,294.1499938964844,292.0577697753906,291.7311096191406,292.6133728027344,292.0216064453125,286.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931458625942,5.0626121073094055e-09,0.00099314074032,-0.012315634638071,0.0,0.0,0.0,-0.0073225693777203,60.0,8.463949203491211,-0.0,-6.724894063836473e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
