time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,9.323203994426876e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,9.817787940846756e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,7.251386705320328e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,9.817787213250996e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0004657131794374,286.19970703125,294.1499938964844,292.0613708496094,291.73468017578125,292.6038513183594,292.0277709960937,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.090327270806938e-09,0.0009933775290846,-0.0123882442712783,0.0,0.0,0.0,-0.007336308248341,60.0,8.486536979675293,-0.0,-6.728104295916637e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,9.323203994426876e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,9.817787940846756e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,7.251386705320328e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,9.817787213250996e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0004657131794374,286.19970703125,294.1499938964844,292.0613708496094,291.73468017578125,292.6038513183594,292.0277709960937,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.090327270806938e-09,0.0009933775290846,-0.0123882442712783,0.0,0.0,0.0,-0.007336308248341,60.0,8.486536979675293,-0.0,-6.728104295916637e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,9.324269922217354e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,9.818910621106625e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,7.252215436892584e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.818909165915102e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0004657664103433,286.2017517089844,294.1499938964844,292.0617370605469,291.7350158691406,292.5991516113281,292.0302429199219,286.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934961562976,5.103601097289356e-09,0.0009934910340234,-0.0124230198562145,0.0,0.0,0.0,-0.007342888507992,60.0,8.493881225585938,-0.0,-6.729641910396822e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.32533002924174e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.82002675300464e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,7.253039802890271e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,9.820025297813118e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0004658193793147,286.2037658691406,294.1499938964844,292.0611877441406,291.7344970703125,292.5944519042969,292.0323791503906,286.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936090791597,5.116805201765828e-09,0.0009936039568856,-0.0124576138332486,0.0,0.0,0.0,-0.0073494343087077,60.0,8.49979305267334,-0.0,-6.731171708906913e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,9.327424777438864e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,9.82223282335326e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,7.254669617395848e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,9.822231368161738e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.0004659240366891,286.20782470703125,294.1499938964844,292.0575866699219,291.7309265136719,292.5851135253906,292.0358581542969,286.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.1428985514689884e-09,0.0009938271250575,-0.0125259747728705,0.0,0.0,0.0,-0.0073623703792691,60.0,8.508369445800781,-0.0,-6.734195778790308e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,9.327424777438864e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,9.82223282335326e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,7.254669617395848e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,9.822231368161738e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.0004659240366891,286.20782470703125,294.1499938964844,292.0575866699219,291.7309265136719,292.5851135253906,292.0358581542969,286.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.1428985514689884e-09,0.0009938271250575,-0.0125259747728705,0.0,0.0,0.0,-0.0073623703792691,60.0,8.508369445800781,-0.0,-6.734195778790308e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,9.329452586825936e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,9.824368316913024e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,7.256246317410842e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.8243668617215e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.000466025318019,286.2118835449219,294.1499938964844,292.0509948730469,291.724365234375,292.5758056640625,292.037353515625,286.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.509194374084473,-0.0,-6.73712321486164e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,9.329452586825936e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,9.824368316913024e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,7.256246317410842e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.8243668617215e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.000466025318019,286.2118835449219,294.1499938964844,292.0509948730469,291.724365234375,292.5758056640625,292.037353515625,286.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.509194374084473,-0.0,-6.73712321486164e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,9.331431647296996e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,9.826451423577964e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,7.257785182446241e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,9.826450695982204e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.0004661241546273,286.2159118652344,294.1499938964844,292.0417785644531,291.7152404785156,292.56646728515625,292.03680419921875,286.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,8.503901481628418,-0.0,-6.739980307202131e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,9.331431647296996e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,9.826451423577964e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,7.257785182446241e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,9.826450695982204e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.0004661241546273,286.2159118652344,294.1499938964844,292.0417785644531,291.7152404785156,292.56646728515625,292.03680419921875,286.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,8.503901481628418,-0.0,-6.739980307202131e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,9.33335250010714e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,9.828474867390467e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,7.259279664140195e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.828473412198946e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0004662201390601,286.219970703125,294.1499938964844,292.03033447265625,291.7038879394531,292.5570373535156,292.03424072265625,286.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.493232727050781,-0.0,-6.742754976585277e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,9.33335250010714e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,9.828474867390467e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,7.259279664140195e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.828473412198946e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0004662201390601,286.219970703125,294.1499938964844,292.03033447265625,291.7038879394531,292.5570373535156,292.03424072265625,286.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.493232727050781,-0.0,-6.742754976585277e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,9.334285277873278e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,9.829456394072622e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,7.260004349518567e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,9.82945566647686e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0004662667051889,286.22198486328125,294.1499938964844,292.0238952636719,291.697509765625,292.5522766113281,292.031982421875,286.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228338650908881e-09,0.000994557631202,-0.012749814428389,0.0,0.0,0.0,-0.00740472599864,60.0,8.485596656799316,-0.0,-6.744102165612277e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,9.335207141702996e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,9.830427734414116e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,7.260721758939326e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.830426279222591e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0004663127765525,286.2240295410156,294.1499938964844,292.0170288085937,291.6907043457031,292.5475158691406,292.0293273925781,286.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239823686054024e-09,0.0009946557693183,-0.0127799026668071,0.0,0.0,0.0,-0.0074104191735386,60.0,8.477120399475098,-0.0,-6.74543372269909e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.337017399957404e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,9.832334035309032e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,7.26212965673767e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,9.832332580117507e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0004664032021537,286.2280578613281,294.1499938964844,292.0022888183594,291.67608642578125,292.53790283203125,292.0231018066406,286.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.458418846130371,-0.0,-6.748049230509423e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.337017399957404e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,9.832334035309032e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,7.26212965673767e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,9.832332580117507e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0004664032021537,286.2280578613281,294.1499938964844,292.0022888183594,291.67608642578125,292.53790283203125,292.0231018066406,286.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.458418846130371,-0.0,-6.748049230509423e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,9.338741801911964e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,9.83414938673377e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,7.263470615725964e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.834148659138008e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,0.0004664893494918,286.23211669921875,294.1499938964844,291.98651123046875,291.6604309082031,292.5281677246094,292.0150756835937,286.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952348604798,0.0,0.0,0.0,-0.0074322442524135,60.0,8.436094284057617,-0.0,-6.750541103883735e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,9.338741801911964e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,9.83414938673377e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,7.263470615725964e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.834148659138008e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,0.0004664893494918,286.23211669921875,294.1499938964844,291.98651123046875,291.6604309082031,292.5281677246094,292.0150756835937,286.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952348604798,0.0,0.0,0.0,-0.0074322442524135,60.0,8.436094284057617,-0.0,-6.750541103883735e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.340400720248e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,9.835896344156936e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,7.264760643010959e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,9.835894888965412e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0004665722080972,286.2361755371094,294.1499938964844,291.9700622558594,291.64410400390625,292.5182800292969,292.00555419921875,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045017267550065e-09,0.0009952089749276,-0.0129493484273552,0.0,0.0,0.0,-0.0074424836784601,60.0,8.411311149597168,-0.0,-6.752938475074188e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.340400720248e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,9.835896344156936e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,7.264760643010959e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,9.835894888965412e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0004665722080972,286.2361755371094,294.1499938964844,291.9700622558594,291.64410400390625,292.5182800292969,292.00555419921875,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045017267550065e-09,0.0009952089749276,-0.0129493484273552,0.0,0.0,0.0,-0.0074424836784601,60.0,8.411311149597168,-0.0,-6.752938475074188e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,9.341976692667232e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,9.837555990088732e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,7.265986641868949e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,9.83755526249297e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,0.0004666509339585,286.2402038574219,294.1499938964844,291.95330810546875,291.6275329589844,292.5082397460937,291.99481201171875,286.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133134365638e-09,0.0009953768458217,-0.0130007788538932,0.0,0.0,0.0,-0.0074522155337035,60.0,8.384782791137695,-0.0,-6.755217185627771e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,9.341976692667232e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,9.837555990088732e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,7.265986641868949e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,9.83755526249297e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,0.0004666509339585,286.2402038574219,294.1499938964844,291.95330810546875,291.6275329589844,292.5082397460937,291.99481201171875,286.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133134365638e-09,0.0009953768458217,-0.0130007788538932,0.0,0.0,0.0,-0.0074522155337035,60.0,8.384782791137695,-0.0,-6.755217185627771e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.342728299088776e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,9.838346886681391e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,7.266570901265368e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,9.838346159085631e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0004666884778998,286.24224853515625,294.1499938964844,291.9449768066406,291.6192321777344,292.5032043457031,291.989013671875,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490094017179e-09,0.0009954567067325,-0.0130252931267023,0.0,0.0,0.0,-0.0074568535201251,60.0,8.371088027954102,-0.0,-6.756302894928012e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,9.34346389840357e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,9.839122503763063e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,7.267143519129604e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,9.839121048571542e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0004667252360377,286.2442626953125,294.1499938964844,291.93670654296875,291.6110534667969,292.49810791015625,291.98309326171875,286.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342657871665324e-09,0.0009955350542441,-0.013049311004579,0.0,0.0,0.0,-0.0074613983742892,60.0,8.357298851013184,-0.0,-6.757367287946181e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,9.344881254946812e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,9.840614802669734e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,7.268245826708153e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.840614075073972e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0004667960456572,286.2483215332031,294.1499938964844,291.9205627441406,291.5950622558594,292.4879150390625,291.97100830078125,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309085489234e-09,0.0009956861613318,-0.0130955521017313,0.0,0.0,0.0,-0.0074701495468616,60.0,8.3296537399292,-0.0,-6.759417203738849e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,9.344881254946812e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,9.840614802669734e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,7.268245826708153e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.840614075073972e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0004667960456572,286.2483215332031,294.1499938964844,291.9205627441406,291.5950622558594,292.4879150390625,291.97100830078125,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309085489234e-09,0.0009956861613318,-0.0130955521017313,0.0,0.0,0.0,-0.0074701495468616,60.0,8.3296537399292,-0.0,-6.759417203738849e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,9.346184378955512e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,9.841986320680007e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,7.269259367603809e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,9.841985593084246e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,0.0004668611218221,286.2523498535156,294.1499938964844,291.9053649902344,291.5799560546875,292.4776306152344,291.95880126953125,286.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765303320574276e-09,0.0009958249283954,-0.0131380492821335,0.0,0.0,0.0,-0.0074781915172934,60.0,8.302512168884277,-0.0,-6.761300852531349e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,9.346184378955512e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,9.841986320680007e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,7.269259367603809e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,9.841985593084246e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,0.0004668611218221,286.2523498535156,294.1499938964844,291.9053649902344,291.5799560546875,292.4776306152344,291.95880126953125,286.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765303320574276e-09,0.0009958249283954,-0.0131380492821335,0.0,0.0,0.0,-0.0074781915172934,60.0,8.302512168884277,-0.0,-6.761300852531349e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,9.347404557047412e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,9.843271982390434e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,7.270208152476698e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.843270527198912e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0004669220943469,286.25640869140625,294.1499938964844,291.89141845703125,291.566162109375,292.46734619140625,291.9466552734375,286.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.276130676269531,-0.0,-6.763065840686977e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,9.347404557047412e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,9.843271982390434e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,7.270208152476698e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.843270527198912e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0004669220943469,286.25640869140625,294.1499938964844,291.89141845703125,291.566162109375,292.46734619140625,291.9466552734375,286.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.276130676269531,-0.0,-6.763065840686977e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.34850177145563e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.844426676863804e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,7.271061622304842e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,9.844425949268044e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0004669768968597,286.2604675292969,294.1499938964844,291.879150390625,291.5539855957031,292.4570617675781,291.9347839355469,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.251264572143555,-0.0,-6.764652482615929e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.34850177145563e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.844426676863804e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,7.271061622304842e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,9.844425949268044e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0004669768968597,286.2604675292969,294.1499938964844,291.879150390625,291.5539855957031,292.4570617675781,291.9347839355469,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.251264572143555,-0.0,-6.764652482615929e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,9.348996536573396e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.84494763542898e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,7.271446520462632e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.84494690783322e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0004670016060117,286.2624816894531,294.1499938964844,291.873779296875,291.5486755371094,292.4519348144531,291.9291076660156,286.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.239891052246094,-0.0,-6.765368709693578e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,9.349469473818316e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,9.845446038525552e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,7.271813956322148e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,9.84544531092979e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,0.000467025238322,286.2645263671875,294.1499938964844,291.86895751953125,291.5438842773437,292.4468078613281,291.923583984375,286.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452268153429,0.0,0.0,0.0,-0.0074984715320169,60.0,8.229046821594238,-0.0,-6.766052251805378e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.350346226710826e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,9.84636862995103e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,7.272495713550597e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.846367902355269e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0004670690104831,286.2685852050781,294.1499938964844,291.8612365722656,291.5362243652344,292.4366149902344,291.9129943847656,286.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,8.208800315856934,-0.0,-6.76732057058871e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.350346226710826e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,9.84636862995103e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,7.272495713550597e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.846367902355269e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0004670690104831,286.2685852050781,294.1499938964844,291.8612365722656,291.5362243652344,292.4366149902344,291.9129943847656,286.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,8.208800315856934,-0.0,-6.76732057058871e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,9.35106072574854e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,9.847120963968337e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,7.273051596712321e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,9.847120236372577e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0004671046917792,286.27264404296875,294.1499938964844,291.8563537597656,291.5313720703125,292.4265441894531,291.903564453125,286.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.192526817321777,-0.0,-6.768353699726505e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,9.35106072574854e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,9.847120963968337e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,7.273051596712321e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,9.847120236372577e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0004671046917792,286.27264404296875,294.1499938964844,291.8563537597656,291.5313720703125,292.4265441894531,291.903564453125,286.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.192526817321777,-0.0,-6.768353699726505e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,9.351647895528004e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.847740147961304e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,7.273508526850492e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,9.847739420365542e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0004671340575441,286.2767028808594,294.1499938964844,291.8547058105469,291.5297546386719,292.4166259765625,291.8955993652344,286.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.180522918701172,-0.0,-6.769203508838474e-08,0.0,281.6302795410156,283.86395263671875,297.0127258300781,298.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855685342436349e-22,-4.927842671218174e-22,-4.927842671218174e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
